,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
156,1,157,0.07074,0.0,0.0,1070.299823771459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,32.01613629,0.0,3.0,1070.2998237714587,0.0,-0.0,0.0,75.713009533593
157,1,158,0.07074,0.0,0.0,1071.279668751459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,31.03629131,0.0,3.0,1071.2796687514588,0.0,-0.0,0.0,75.7823237674782
158,1,159,0.07074,0.0,0.0,1065.283422981459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,37.03253708,0.0,3.0,1065.283422981459,0.0,-0.0,0.0,75.3581493417084
159,1,160,0.07074,0.0,0.0,1068.138685431459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.17727463,0.0,3.0,1068.1386854314587,0.0,-0.0,0.0,75.5601306074214
160,1,161,0.07074,0.0,0.0,1068.451148981459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,33.86481108,0.0,3.0,1068.4511489814588,0.0,-0.0,0.0,75.5822342789484
161,1,162,0.11566,0.0,0.0,1071.383652241459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,30.93230782,0.0,3.0,1071.3836522414588,0.0,-0.0,0.0,123.91623321824714
162,1,163,0.11566,0.0,0.0,1079.177358051459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.13860201,0.0,3.0,1079.1773580514587,0.0,-0.0,0.0,124.81765323223173
163,1,164,0.11566,0.0,0.0,1080.1361027014589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.17985736,0.0,3.0,1080.1361027014589,0.0,-0.0,0.0,124.92854163845072
164,1,165,0.11566,0.0,0.0,1080.277061871459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.03889819,0.0,3.0,1080.2770618714587,0.0,-0.0,0.0,124.94484497605295
165,1,166,0.11566,0.0,0.0,1079.856569341459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.45939072,0.0,3.0,1079.8565693414587,0.0,-0.0,0.0,124.89621081003314
166,1,167,0.11506,0.0,0.0,1079.536717651459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.77924241,0.0,3.0,1079.5367176514587,0.0,-0.0,0.0,124.21149473297686
167,1,168,0.11506,0.0,0.0,1080.202939261459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.1130208,0.0,3.0,1080.2029392614588,0.0,-0.0,0.0,124.28815019142347
