,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
40,1,41,0.07074,0.0,1101.571897064786,,,,0,0.0,1,1891.4875002204242,1891.4875002204242,0.0,302.63800003526785,62.797385007318084,0.0,,,284.57202059739586,1891.4875002204242,1815.828000211607,75.65950000881705,1891.4875002204242,0.0,1.0,0.0,0.0,0.15641481388651804,96.09887900511498,0.96,639.9841324255137,614.3847671284932,25.599365297020572,1.0,0.0,0.0,0.1564148138865182,96.0988790051136,0.96,639.9841324255038,614.3847671284836,25.599365297020178,1.0,0.0,-0.0,0.15735104413655832,92.37426258716727,0.96,611.5192353694067,587.0584659546304,24.46076941477629,,,,647.3561455476209,1815.828000211607,1679.6409001957347,136.18710001587056,1815.8280002116073,0.0,1.0,0,0,0.38672302943903536,217.46226797736958,0.925,607.9140001058037,562.3204500978684,45.59355000793528,1.0,0,0,0.38672302943903575,217.46226797736978,0.925,607.9140001058037,562.3204500978684,45.59355000793528,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197692,1679.6409001957347,1679.6409001957347,0.0,52.06886790606777,0.0,,,211.84660002468738,0.0,91.09403801061558,3.0,1101.571897064786,0.0,-0.0,0.0,77.92519599836297
41,1,42,0.11566,0.0,1101.5718970647836,,,,0,0.0,1,1891.4875002204174,1891.4875002204174,0.0,302.63800003526677,62.79738500731786,0.0,,,284.57202059739507,1891.4875002204174,1815.8280002116005,75.65950000881676,1891.4875002204174,0.0,1.0,0.0,0.0,0.15641481388651804,96.09887900511498,0.96,639.9841324255137,614.3847671284932,25.599365297020572,1.0,0.0,0.0,0.15641481388651798,96.09887900511498,0.96,639.984132425514,614.3847671284934,25.599365297020583,1.0,0.0,-0.0,0.1573510441365591,92.37426258716515,0.96,611.5192353693897,587.058465954614,24.46076941477561,,,,647.3561455476195,1815.8280002116005,1679.6409001957331,136.18710001587021,1815.8280002116032,0.0,1.0,0,0,0.38672302943903647,217.4622679773698,0.925,607.9140001058025,562.3204500978674,45.593550007935164,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976907,1679.6409001957331,1679.6409001957331,0.0,52.06886790606773,0.0,,,211.84660002468425,0.0,91.09403801061423,3.0,1101.5718970647836,0.0,-0.0,0.0,127.40780561451287
42,1,43,0.11566,0.0,1101.571897064784,,,,0,0.0,1,1891.48750022042,1891.48750022042,0.0,302.6380000352672,62.79738500731795,0.0,,,284.5720205973953,1891.48750022042,1815.8280002116032,75.65950000881686,1891.48750022042,0.0,1.0,0.0,0.0,0.15641481388651804,96.09887900511498,0.96,639.9841324255137,614.3847671284932,25.599365297020572,1.0,0.0,0.0,0.15641481388651832,96.09887900511302,0.96,639.9841324254995,614.3847671284796,25.599365297020004,1.0,0.0,-0.0,0.1573510441365582,92.37426258716718,0.96,611.5192353694067,587.0584659546304,24.46076941477629,,,,647.3561455476197,1815.8280002116032,1679.640900195733,136.18710001587021,1815.8280002116032,0.0,1.0,0,0,0.38672302943903514,217.46226797736904,0.925,607.9140001058025,562.3204500978674,45.593550007935164,1.0,0,0,0.38672302943903647,217.46226797736915,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976904,1679.640900195733,1679.640900195733,0.0,52.06886790606772,0.0,,,211.84660002468706,0.0,91.09403801061544,3.0,1101.571897064784,0.0,-0.0,0.0,127.40780561451292
43,1,44,0.11566,0.0,1101.5718970647736,,,,0,0.0,1,1891.4875002204185,1891.4875002204185,0.0,302.63800003526694,62.79738500731789,0.0,,,284.57202059738734,1891.4875002204185,1815.8280002116016,75.6595000088168,1891.4875002204185,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.1564148138865166,96.09887900512219,0.96,639.9841324255676,614.3847671285449,25.59936529702273,1.0,0.0,-0.0,0.15735104413655882,92.37426258716539,0.96,611.5192353693923,587.0584659546165,24.46076941477571,,,,647.3561455476175,1815.8280002116016,1679.6409001957295,136.1871000158701,1815.8280002116014,0.0,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38672302943903425,217.4622679773679,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197687,1679.6409001957295,1679.6409001957295,0.0,52.06886790606762,0.0,,,211.84660002468712,0.0,91.09403801061546,3.0,1101.5718970647736,0.0,-0.0,0.0,127.40780561451172
44,1,45,0.11566,0.0,1101.571897064788,,,,0,0.0,1,1891.4875002204185,1891.4875002204185,0.0,302.63800003526694,62.79738500731789,0.0,,,284.5720205974013,1891.4875002204185,1815.8280002116016,75.6595000088168,1891.4875002204185,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.1564148138865166,96.09887900512219,0.96,639.9841324255676,614.3847671285449,25.59936529702273,1.0,0.0,-0.0,0.15735104413655882,92.37426258716539,0.96,611.5192353693923,587.0584659546165,24.46076941477571,,,,647.3561455476175,1815.8280002116016,1679.6409001957327,136.1871000158701,1815.8280002116016,0.0,1.0,0,0,0.38672302943903436,217.462267977368,0.925,607.9140001058008,562.3204500978658,45.59355000793505,1.0,0,0,0.38672302943903425,217.4622679773679,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919769,1679.6409001957327,1679.6409001957327,0.0,52.068867906067716,0.0,,,211.8466000246869,0.0,91.09403801061536,3.0,1101.571897064788,0.0,-0.0,0.0,127.40780561451336
45,1,46,0.11566,0.0,1101.5718970647738,,,,0,0.0,1,1891.4875002204185,1891.4875002204185,0.0,302.63800003526694,62.79738500731789,0.0,,,284.57202059738756,1891.4875002204185,1815.8280002116016,75.6595000088168,1891.4875002204185,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651648,96.09887900512294,0.96,639.9841324255731,614.3847671285502,25.599365297022945,1.0,0.0,-0.0,0.15735104413655904,92.37426258716468,0.96,611.5192353693868,587.0584659546113,24.460769414775495,,,,647.3561455476175,1815.8280002116016,1679.64090019573,136.1871000158701,1815.8280002116016,0.0,1.0,0,0,0.38672302943903436,217.462267977368,0.925,607.9140001058008,562.3204500978658,45.59355000793505,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976873,1679.64090019573,1679.64090019573,0.0,52.06886790606763,0.0,,,211.8466000246869,0.0,91.09403801061536,3.0,1101.5718970647738,0.0,-0.0,0.0,127.40780561451173
46,1,47,0.11506,0.0,1101.5718970647831,,,,0,0.0,1,1891.4875002204183,1891.4875002204183,0.0,302.63800003526694,62.797385007317885,0.0,,,284.5720205973953,1891.4875002204183,1815.8280002116014,75.65950000881679,1891.4875002204183,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651648,96.09887900512294,0.96,639.9841324255731,614.3847671285502,25.599365297022945,1.0,0.0,-0.0,0.15735104413655923,92.3742625871648,0.96,611.5192353693867,587.0584659546112,24.46076941477549,,,,647.3561455476188,1815.8280002116014,1679.6409001957318,136.18710001587021,1815.828000211604,0.0,1.0,0,0,0.38672302943903497,217.4622679773687,0.925,607.9140001058017,562.3204500978667,45.59355000793505,1.0,0,0,0.38672302943903447,217.4622679773685,0.925,607.9140001058021,562.3204500978669,45.593550007935164,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976893,1679.6409001957318,1679.6409001957318,0.0,52.06886790606769,0.0,,,211.8466000246845,0.0,91.09403801061434,3.0,1101.5718970647831,0.0,-0.0,0.0,126.74686247627395
47,1,48,0.11506,0.0,1101.5718970647808,,,,0,0.0,1,1891.4875002204174,1891.4875002204174,0.0,302.63800003526677,62.79738500731786,0.0,,,284.57202059739495,1891.4875002204174,1815.8280002116005,75.65950000881676,1891.4875002204174,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651648,96.09887900512253,0.96,639.9841324255704,614.3847671285475,25.599365297022835,1.0,0.0,-0.0,0.15735104413655893,92.37426258716488,0.96,611.5192353693885,587.058465954613,24.460769414775562,,,,647.3561455476172,1815.8280002116005,1679.640900195729,136.18710001586987,1815.8280002116007,0.0,1.0,0,0,0.38672302943903336,217.46226797736682,0.925,607.9140001057991,562.3204500978642,45.59355000793494,1.0,0,0,0.3867230294390349,217.4622679773687,0.925,607.9140001058017,562.3204500978668,45.59355000793494,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976864,1679.640900195729,1679.640900195729,0.0,52.0688679060676,0.0,,,211.8466000246864,0.0,91.09403801061515,3.0,1101.5718970647808,0.0,-0.0,0.0,126.74686247627368
48,1,49,0.11506,0.0,1101.571897064783,,,,0,0.0,1,1891.4875002204203,1891.4875002204203,0.0,302.6380000352673,62.797385007317956,0.0,,,284.5720205973953,1891.4875002204203,1815.8280002116035,75.65950000881688,1891.4875002204203,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651648,96.09887900512253,0.96,639.9841324255704,614.3847671285475,25.599365297022835,1.0,0.0,-0.0,0.15735104413655882,92.37426258716525,0.96,611.5192353693915,587.0584659546158,24.46076941477568,,,,647.3561455476188,1815.8280002116035,1679.6409001957313,136.18710001587021,1815.8280002116035,0.0,1.0,0,0,0.38672302943903447,217.4622679773684,0.925,607.9140001058018,562.3204500978667,45.593550007935164,1.0,0,0,0.38672302943903497,217.4622679773687,0.925,607.9140001058017,562.3204500978667,45.59355000793505,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976887,1679.6409001957313,1679.6409001957313,0.0,52.06886790606767,0.0,,,211.8466000246871,0.0,91.09403801061545,3.0,1101.571897064783,0.0,-0.0,0.0,126.74686247627392
49,1,50,0.11506,0.0,1101.5718970647831,,,,0,0.0,1,1891.487500220418,1891.487500220418,0.0,302.6380000352669,62.79738500731788,0.0,,,284.57202059739507,1891.487500220418,1815.8280002116012,75.65950000881679,1891.487500220418,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510755,0.96,639.9841324254586,614.3847671284402,25.599365297018366,1.0,0.0,0.0,0.15641481388651668,96.09887900512228,0.96,639.984132425568,614.3847671285453,25.599365297022743,1.0,0.0,-0.0,0.15735104413655882,92.37426258716525,0.96,611.5192353693915,587.0584659546158,24.46076941477568,,,,647.3561455476191,1815.8280002116012,1679.640900195732,136.18710001587,1815.8280002116035,0.0,1.0,0,0,0.38672302943903497,217.4622679773687,0.925,607.9140001058018,562.3204500978667,45.593550007935164,1.0,0,0,0.3867230294390349,217.46226797736875,0.925,607.9140001058017,562.3204500978669,45.59355000793482,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976896,1679.640900195732,1679.640900195732,0.0,52.068867906067695,0.0,,,211.8466000246845,0.0,91.09403801061434,3.0,1101.5718970647831,0.0,-0.0,0.0,126.74686247627395
50,1,51,0.11506,0.0,1101.5718970647763,,,,0,0.0,1,1891.4875002204121,1891.4875002204121,0.0,302.638000035266,62.797385007317686,0.0,,,284.57202059739427,1891.4875002204121,1815.8280002115955,75.65950000881655,1891.4875002204121,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413655882,92.37426258716522,0.96,611.5192353693913,587.0584659546156,24.460769414775672,,,,647.356145547614,1815.8280002115955,1679.640900195724,136.18710001586965,1815.8280002115957,0.0,1.0,0,0,0.386723029439033,217.46226797736617,0.925,607.9140001057979,562.320450097863,45.59355000793482,1.0,0,0,0.386723029439033,217.46226797736617,0.925,607.9140001057979,562.320450097863,45.59355000793482,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976813,1679.640900195724,1679.640900195724,0.0,52.068867906067446,0.0,,,211.84660002468598,0.0,91.09403801061497,3.0,1101.5718970647763,0.0,-0.0,0.0,126.74686247627315
51,1,52,0.11506,0.0,1101.5718970647754,,,,0,0.0,1,1891.4875002204094,1891.4875002204094,0.0,302.6380000352655,62.797385007317594,0.0,,,284.572020597394,1891.4875002204094,1815.828000211593,75.65950000881645,1891.4875002204094,0.0,1.0,0.0,0.0,0.15641481388651957,96.09887900510735,0.96,639.9841324254567,614.3847671284384,25.599365297018288,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413655898,92.37426258716513,0.96,611.5192353693903,587.0584659546147,24.460769414775637,,,,647.3561455476131,1815.828000211593,1679.6409001957265,136.18710001586953,1815.8280002115948,0.0,1.0,0,0,0.38672302943903214,217.46226797736534,0.925,607.9140001057968,562.3204500978621,45.59355000793471,1.0,0,0,0.386723029439033,217.46226797736617,0.925,607.9140001057979,562.320450097863,45.59355000793482,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197684,1679.6409001957265,1679.6409001957265,0.0,52.068867906067524,0.0,,,211.84660002468416,0.0,91.09403801061418,3.0,1101.5718970647754,0.0,-0.0,0.0,126.74686247627305
52,1,53,0.11506,0.0,1101.5718970647736,,,,0,0.0,1,1891.4875002204094,1891.4875002204094,0.0,302.6380000352655,62.797385007317594,0.0,,,284.57202059739393,1891.4875002204094,1815.828000211593,75.65950000881644,1891.4875002204094,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413655893,92.37426258716485,0.96,611.5192353693884,587.0584659546129,24.46076941477556,,,,647.3561455476116,1815.828000211593,1679.6409001957236,136.18710001586942,1815.828000211593,0.0,1.0,0,0,0.38672302943903,217.4622679773639,0.925,607.9140001057963,562.3204500978616,45.59355000793471,1.0,0,0,0.38672302943903347,217.46226797736605,0.925,607.9140001057967,562.320450097862,45.59355000793471,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197681,1679.6409001957236,1679.6409001957236,0.0,52.06886790606743,0.0,,,211.84660002468587,0.0,91.09403801061492,3.0,1101.5718970647736,0.0,-0.0,0.0,126.74686247627284
53,1,54,0.11506,0.0,1101.5718970647813,,,,0,0.0,1,1891.487500220418,1891.487500220418,0.0,302.6380000352669,62.79738500731788,0.0,,,284.57202059739507,1891.487500220418,1815.8280002116012,75.65950000881679,1891.487500220418,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.1573510441365586,92.37426258716599,0.96,611.5192353693972,587.0584659546213,24.460769414775907,,,,647.3561455476174,1815.8280002116012,1679.6409001957295,136.1871000158701,1815.8280002116014,0.0,1.0,0,0,0.3867230294390321,217.4622679773651,0.925,607.9140001057963,562.3204500978616,45.59355000793471,1.0,0,0,0.3867230294390321,217.46226797736506,0.925,607.9140001057962,562.3204500978615,45.59355000793471,1.0,0,0,0.3827596569241155,212.43160959288724,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197687,1679.6409001957295,1679.6409001957295,0.0,52.06886790606762,0.0,,,211.84660002468667,0.0,91.09403801061526,3.0,1101.5718970647813,0.0,-0.0,0.0,126.74686247627373
54,1,55,0.11506,0.0,1101.5718970647772,,,,0,0.0,1,1891.4875002204124,1891.4875002204124,0.0,302.638000035266,62.79738500731769,0.0,,,284.57202059739427,1891.4875002204124,1815.8280002115957,75.65950000881656,1891.4875002204124,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651687,96.09887900512072,0.96,639.9841324255567,614.3847671285345,25.599365297022292,1.0,0.0,-0.0,0.1573510441365586,92.37426258716599,0.96,611.5192353693972,587.0584659546213,24.460769414775907,,,,647.3561455476147,1815.8280002115957,1679.640900195726,136.18710001586953,1815.8280002115957,0.0,1.0,0,0,0.38672302943903164,217.46226797736443,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3867230294390318,217.46226797736472,0.925,607.9140001057956,562.320450097861,45.593550007934596,1.0,0,0,0.38275965692411495,212.43160959288554,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976836,1679.640900195726,1679.640900195726,0.0,52.06886790606751,0.0,,,211.8466000246861,0.0,91.09403801061502,3.0,1101.5718970647772,0.0,-0.0,0.0,126.74686247627326
55,1,56,0.11506,0.0,1101.571897064776,,,,0,0.0,1,1891.4875002204103,1891.4875002204103,0.0,302.63800003526563,62.79738500731762,0.0,,,284.57202059739404,1891.4875002204103,1815.828000211594,75.65950000881648,1891.4875002204103,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388651712,96.09887900511964,0.96,639.9841324255485,614.3847671285265,25.599365297021965,1.0,0.0,-0.0,0.15735104413655848,92.37426258716684,0.96,611.5192353694032,587.0584659546271,24.46076941477615,,,,647.3561455476136,1815.828000211594,1679.6409001957268,136.18710001586953,1815.8280002115953,0.0,1.0,0,0,0.38672302943903164,217.46226797736443,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3867230294390315,217.46226797736435,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3827596569241136,212.4316095928848,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976842,1679.6409001957268,1679.6409001957268,0.0,52.06886790606753,0.0,,,211.84660002468465,0.0,91.0940380106144,3.0,1101.571897064776,0.0,-0.0,0.0,126.74686247627312
56,1,57,0.07074,0.0,1101.571897064077,,,,0,0.0,1,1891.4875002195784,1891.4875002195784,0.0,302.63800003513256,62.79738500729,0.0,,,284.5720205972823,1891.4875002195784,1815.8280002107952,75.6595000087832,1891.4875002195784,0.0,1.0,0.0,0.0,0.15641481388651943,96.09887900510753,0.96,639.9841324254585,614.3847671284401,25.599365297018362,1.0,0.0,0.0,0.15641481388653886,96.09887900500762,0.96,639.9841324247136,614.384767127725,25.599365296988566,1.0,0.0,-0.0,0.15735104413655826,92.37426258716718,0.96,611.5192353694063,587.05846595463,24.460769414776273,,,,647.3561455471008,1815.8280002107952,1679.640900194987,136.1871000158095,1815.828000210795,0.0,1.0,0,0,0.386723029439031,217.46226797736367,0.925,607.914000105794,562.3204500978595,45.59355000793448,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.3827596569241135,212.43160959288474,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309196937,1679.640900194987,1679.640900194987,0.0,52.068867906044595,0.0,,,211.84660002459293,0.0,91.09403801057496,3.0,1101.571897064077,0.0,-0.0,0.0,77.9251959983128
57,1,58,0.07074,0.0,1101.571897064072,,,,0,0.0,1,1891.4875002195727,1891.4875002195727,0.0,302.63800003513165,62.79738500728981,0.0,,,284.5720205972816,1891.4875002195727,1815.8280002107897,75.65950000878298,1891.4875002195727,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.1564148138865389,96.09887900500767,0.96,639.9841324247137,614.3847671277251,25.599365296988573,1.0,0.0,-0.0,0.15735104413655815,92.37426258716755,0.96,611.5192353694092,587.0584659546329,24.46076941477639,,,,647.3561455470972,1815.8280002107897,1679.6409001949814,136.18710001580916,1815.8280002107895,0.0,1.0,0,0,0.38672302943903075,217.46226797736333,0.925,607.9140001057934,562.320450097859,45.59355000793448,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969313,1679.6409001949814,1679.6409001949814,0.0,52.068867906044424,0.0,,,211.84660002459236,0.0,91.09403801057472,3.0,1101.571897064072,0.0,-0.0,0.0,77.92519599831245
58,1,59,0.07074,0.0,1101.5718970640712,,,,0,0.0,1,1891.4875002195718,1891.4875002195718,0.0,302.6380000351315,62.79738500728978,0.0,,,284.57202059728144,1891.4875002195718,1815.8280002107888,75.65950000878294,1891.4875002195718,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500749,0.96,639.9841324247127,614.3847671277242,25.59936529698853,1.0,0.0,-0.0,0.15735104413655815,92.37426258716755,0.96,611.5192353694092,587.0584659546329,24.46076941477639,,,,647.356145547097,1815.8280002107888,1679.6409001949783,136.18710001580916,1815.828000210789,0.0,1.0,0,0,0.38672302943903053,217.46226797736298,0.925,607.9140001057929,562.3204500978584,45.59355000793448,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309196928,1679.6409001949783,1679.6409001949783,0.0,52.068867906044325,0.0,,,211.84660002459188,0.0,91.09403801057451,3.0,1101.5718970640712,0.0,-0.0,0.0,77.92519599831239
59,1,60,0.07074,0.0,1101.5718970640714,,,,0,0.0,1,1891.4875002195713,1891.4875002195713,0.0,302.6380000351314,62.79738500728977,0.0,,,284.5720205972814,1891.4875002195713,1815.8280002107883,75.65950000878293,1891.4875002195713,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.1564148138865389,96.09887900500755,0.96,639.9841324247129,614.3847671277243,25.59936529698854,1.0,0.0,-0.0,0.15735104413655815,92.37426258716741,0.96,611.5192353694085,587.0584659546322,24.46076941477636,,,,647.3561455470972,1815.8280002107883,1679.6409001949794,136.18710001580905,1815.8280002107886,0.0,1.0,0,0,0.38672302943903003,217.46226797736253,0.925,607.9140001057923,562.3204500978579,45.59355000793437,1.0,0,0,0.38672302943863057,217.4622679768531,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969293,1679.6409001949794,1679.6409001949794,0.0,52.06886790604436,0.0,,,211.84660002459174,0.0,91.09403801057445,3.0,1101.5718970640714,0.0,-0.0,0.0,77.9251959983124
60,1,61,0.07074,0.0,1101.5718970640703,,,,0,0.0,1,1891.4875002195708,1891.4875002195708,0.0,302.63800003513137,62.797385007289755,0.0,,,284.57202059728127,1891.4875002195708,1815.8280002107879,75.6595000087829,1891.4875002195708,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500742,0.96,639.9841324247122,614.3847671277238,25.599365296988513,1.0,0.0,-0.0,0.15735104413655815,92.37426258716746,0.96,611.5192353694086,587.0584659546323,24.46076941477637,,,,647.3561455470963,1815.8280002107879,1679.640900194977,136.18710001580905,1815.8280002107879,0.0,1.0,0,0,0.3867230294390298,217.4622679773622,0.925,607.9140001057917,562.3204500978574,45.59355000793437,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969267,1679.640900194977,1679.640900194977,0.0,52.06886790604428,0.0,,,211.84660002459196,0.0,91.09403801057455,3.0,1101.5718970640703,0.0,-0.0,0.0,77.92519599831233
61,1,62,0.07074,0.0,1101.5718970640696,,,,0,0.0,1,1891.4875002195704,1891.4875002195704,0.0,302.63800003513126,62.79738500728974,0.0,,,284.57202059728115,1891.4875002195704,1815.8280002107874,75.65950000878289,1891.4875002195704,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500742,0.96,639.9841324247122,614.3847671277238,25.599365296988513,1.0,0.0,-0.0,0.15735104413655815,92.37426258716735,0.96,611.5192353694082,587.0584659546319,24.46076941477635,,,,647.3561455470955,1815.8280002107874,1679.6409001949796,136.18710001580905,1815.8280002107874,0.0,1.0,0,0,0.38672302943902964,217.4622679773619,0.925,607.9140001057913,562.3204500978569,45.59355000793437,1.0,0,0,0.3867230294386286,217.46226797685196,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969296,1679.6409001949796,1679.6409001949796,0.0,52.06886790604437,0.0,,,211.84660002459194,0.0,91.09403801057454,3.0,1101.5718970640696,0.0,-0.0,0.0,77.92519599831228
62,1,63,0.07074,0.0,1101.5718970640696,,,,0,0.0,1,1891.4875002195704,1891.4875002195704,0.0,302.63800003513126,62.79738500728974,0.0,,,284.57202059728115,1891.4875002195704,1815.8280002107874,75.65950000878289,1891.4875002195704,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500742,0.96,639.9841324247122,614.3847671277238,25.599365296988513,1.0,0.0,-0.0,0.15735104413655815,92.37426258716735,0.96,611.5192353694082,587.0584659546319,24.46076941477635,,,,647.3561455470959,1815.8280002107874,1679.6409001949764,136.18710001580894,1815.8280002107872,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862935,217.46226797685242,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969264,1679.6409001949764,1679.6409001949764,0.0,52.06886790604427,0.0,,,211.84660002459205,0.0,91.09403801057458,3.0,1101.5718970640696,0.0,-0.0,0.0,77.92519599831228
63,1,64,0.07074,0.0,1101.5718970640696,,,,0,0.0,1,1891.4875002195704,1891.4875002195704,0.0,302.63800003513126,62.79738500728974,0.0,,,284.57202059728115,1891.4875002195704,1815.8280002107874,75.65950000878289,1891.4875002195704,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500742,0.96,639.9841324247122,614.3847671277238,25.599365296988513,1.0,0.0,-0.0,0.15735104413655815,92.37426258716735,0.96,611.5192353694082,587.0584659546319,24.46076941477635,,,,647.3561455470958,1815.8280002107874,1679.6409001949762,136.18710001580894,1815.8280002107872,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969262,1679.6409001949762,1679.6409001949762,0.0,52.06886790604426,0.0,,,211.84660002459205,0.0,91.09403801057458,3.0,1101.5718970640696,0.0,-0.0,0.0,77.92519599831228
64,1,65,0.07074,0.0,1101.5718970640696,,,,0,0.0,1,1891.4875002195704,1891.4875002195704,0.0,302.63800003513126,62.79738500728974,0.0,,,284.57202059728127,1891.4875002195704,1815.8280002107874,75.65950000878289,1891.4875002195704,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.1564148138865389,96.09887900500745,0.96,639.9841324247121,614.3847671277236,25.59936529698851,1.0,0.0,-0.0,0.15735104413655826,92.37426258716746,0.96,611.5192353694083,587.058465954632,24.460769414776355,,,,647.3561455470958,1815.8280002107874,1679.6409001949764,136.18710001580894,1815.8280002107872,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969264,1679.6409001949764,1679.6409001949764,0.0,52.06886790604427,0.0,,,211.84660002459205,0.0,91.09403801057458,3.0,1101.5718970640696,0.0,-0.0,0.0,77.92519599831228
65,1,66,0.11566,0.0,1101.571897064062,,,,0,0.0,1,1891.4875002195704,1891.4875002195704,0.0,302.63800003513126,62.79738500728974,0.0,,,284.5720205972733,1891.4875002195704,1815.8280002107874,75.65950000878289,1891.4875002195704,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.1564148138865389,96.09887900500745,0.96,639.9841324247121,614.3847671277236,25.59936529698851,1.0,0.0,-0.0,0.15735104413655826,92.37426258716746,0.96,611.5192353694083,587.058465954632,24.460769414776355,,,,647.3561455470959,1815.8280002107874,1679.6409001949764,136.18710001580894,1815.8280002107872,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969264,1679.6409001949764,1679.6409001949764,0.0,52.06886790604427,0.0,,,211.84660002459205,0.0,91.09403801057458,3.0,1101.571897064062,0.0,-0.0,0.0,127.40780561442939
66,1,67,0.11566,0.0,1101.5718970640464,,,,0,0.0,1,1891.4875002195522,1891.4875002195522,0.0,302.63800003512836,62.79738500728914,0.0,,,284.57202059727115,1891.4875002195522,1815.8280002107701,75.65950000878215,1891.4875002195522,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.1564148138865389,96.09887900500745,0.96,639.9841324247121,614.3847671277236,25.59936529698851,1.0,0.0,-0.0,0.15735104413655887,92.37426258716508,0.96,611.5192353693901,587.0584659546145,24.460769414775626,,,,647.3561455470845,1815.8280002107701,1679.640900194959,136.18710001580894,1815.82800021077,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862924,217.46226797685236,0.925,607.9140001049961,562.3204500971215,45.59355000787468,1.0,0,0,0.3827596569241025,212.43160959287027,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091969085,1679.640900194959,1679.640900194959,0.0,52.06886790604373,0.0,,,211.8466000245913,0.0,91.09403801057427,3.0,1101.5718970640464,0.0,-0.0,0.0,127.4078056144276
67,1,68,0.11566,0.0,1101.5718970640364,,,,0,0.0,1,1891.4875002195522,1891.4875002195522,0.0,302.63800003512836,62.79738500728914,0.0,,,284.57202059727126,1891.4875002195522,1815.8280002107701,75.65950000878216,1891.4875002195522,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388653886,96.09887900500745,0.96,639.9841324247124,614.3847671277239,25.599365296988516,1.0,0.0,-0.0,0.15735104413655887,92.37426258716508,0.96,611.5192353693901,587.0584659546145,24.460769414775626,,,,647.3561455470771,1815.8280002107701,1679.6409001949319,136.18710001583622,1815.82800021077,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943862924,217.4622679768418,0.925,607.9140001049961,562.3204500970942,45.59355000790197,1.0,0,0,0.3827596569241082,212.43160959287343,0.9249999999999974,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091968812,1679.6409001949319,1679.6409001949319,0.0,52.06886790604289,0.0,,,211.84660002461862,0.0,91.094038010586,3.0,1101.5718970640364,0.0,-0.0,0.0,127.40780561442645
68,1,69,0.11566,0.0,1101.5718970647417,,,,0,0.0,1,1891.487500220379,1891.487500220379,0.0,302.63800003526063,62.79738500731658,0.0,,,284.57202059738177,1891.487500220379,1815.8280002115637,75.65950000881523,1891.487500220379,0.0,1.0,0.0,0.0,0.15641481388651965,96.09887900510638,0.96,639.9841324254498,614.3847671284318,25.599365297018018,1.0,0.0,0.0,0.15641481388651737,96.09887900511839,0.96,639.9841324255391,614.3847671285175,25.599365297021585,1.0,0.0,-0.0,0.15735104413655887,92.37426258716508,0.96,611.5192353693901,587.0584659546145,24.460769414775626,,,,647.3561455475947,1815.8280002115637,1679.6409001956956,136.18710001586714,1815.828000211565,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38275965692410263,212.43160959287087,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976526,1679.6409001956956,1679.6409001956956,0.0,52.068867906066565,0.0,,,211.846600024681,0.0,91.09403801061283,3.0,1101.5718970647417,0.0,-0.0,0.0,127.40780561450802
69,1,70,0.11566,0.0,1101.5718970647454,,,,0,0.0,1,1891.4875002203812,1891.4875002203812,0.0,302.638000035261,62.797385007316656,0.0,,,284.57202059738256,1891.4875002203812,1815.828000211566,75.65950000881531,1891.4875002203812,0.0,1.0,0.0,0.0,0.1564148138865196,96.09887900510648,0.96,639.9841324254508,614.3847671284327,25.599365297018053,1.0,0.0,0.0,0.15641481388651726,96.0988790051185,0.96,639.9841324255403,614.3847671285187,25.599365297021635,1.0,0.0,-0.0,0.15735104413655887,92.37426258716508,0.96,611.5192353693901,587.0584659546145,24.460769414775626,,,,647.3561455475975,1815.828000211566,1679.6409001956956,136.1871000158685,1815.828000211566,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.3827596569241081,212.43160959287374,0.9249999999999976,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976526,1679.6409001956956,1679.6409001956956,0.0,52.068867906066565,0.0,,,211.84660002468382,0.0,91.09403801061404,3.0,1101.5718970647454,0.0,-0.0,0.0,127.40780561450845
70,1,71,0.11506,0.0,1101.5718970647608,,,,0,0.0,1,1891.4875002203933,1891.4875002203933,0.0,302.6380000352629,62.797385007317054,0.0,,,284.57202059739177,1891.4875002203933,1815.8280002115778,75.6595000088158,1891.4875002203935,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510813,0.96,639.9841324254628,614.3847671284443,25.599365297018537,1.0,0.0,0.0,0.15641481388651726,96.0988790051185,0.96,639.9841324255403,614.3847671285187,25.599365297021635,1.0,0.0,-0.0,0.15735104413655893,92.37426258716513,0.96,611.5192353693902,587.0584659546146,24.46076941477563,,,,647.3561455476025,1815.8280002115778,1679.6409001957074,136.18710001586817,1815.8280002115775,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943902725,217.4622679773589,0.925,607.9140001057865,562.3204500978526,45.59355000793391,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976645,1679.6409001957074,1679.6409001957074,0.0,52.06886790606693,0.0,,,211.8466000246842,0.0,91.0940380106142,3.0,1101.5718970647608,0.0,-0.0,0.0,126.74686247627137
71,1,72,0.11506,0.0,1101.571897064755,,,,0,0.0,1,1891.487500220387,1891.487500220387,0.0,302.6380000352619,62.79738500731685,0.0,,,284.57202059739086,1891.487500220387,1815.8280002115712,75.65950000881554,1891.4875002203867,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510813,0.96,639.9841324254628,614.3847671284443,25.599365297018537,1.0,0.0,0.0,0.15641481388651743,96.09887900511764,0.96,639.9841324255339,614.3847671285125,25.59936529702138,1.0,0.0,-0.0,0.15735104413655893,92.37426258716513,0.96,611.5192353693902,587.0584659546146,24.46076941477563,,,,647.3561455475982,1815.8280002115712,1679.6409001957013,136.18710001586783,1815.8280002115714,0.0,1.0,0,0,0.38672302943902664,217.46226797735815,0.925,607.9140001057855,562.3204500978516,45.59355000793391,1.0,0,0,0.3867230294390268,217.46226797735844,0.925,607.9140001057859,562.320450097852,45.59355000793391,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976583,1679.6409001957013,1679.6409001957013,0.0,52.06886790606674,0.0,,,211.84660002468314,0.0,91.09403801061374,3.0,1101.571897064755,0.0,-0.0,0.0,126.74686247627069
72,1,73,0.11506,0.0,1101.571897064754,,,,0,0.0,1,1891.4875002203858,1891.4875002203858,0.0,302.6380000352617,62.797385007316805,0.0,,,284.57202059739075,1891.4875002203858,1815.8280002115703,75.6595000088155,1891.4875002203858,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510813,0.96,639.9841324254628,614.3847671284443,25.599365297018537,1.0,0.0,0.0,0.15641481388651754,96.09887900511752,0.96,639.9841324255327,614.3847671285114,25.599365297021333,1.0,0.0,-0.0,0.15735104413655893,92.37426258716513,0.96,611.5192353693902,587.0584659546146,24.46076941477563,,,,647.3561455475975,1815.8280002115703,1679.6409001957004,136.1871000158677,1815.8280002115703,0.0,1.0,0,0,0.3867230294390264,217.46226797735787,0.925,607.9140001057849,562.3204500978511,45.5935500079338,1.0,0,0,0.3867230294390266,217.4622679773581,0.925,607.9140001057854,562.3204500978514,45.59355000793391,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976574,1679.6409001957004,1679.6409001957004,0.0,52.068867906066714,0.0,,,211.8466000246832,0.0,91.09403801061377,3.0,1101.571897064754,0.0,-0.0,0.0,126.74686247627059
73,1,74,0.11506,0.0,1101.5718970647538,,,,0,0.0,1,1891.4875002203853,1891.4875002203853,0.0,302.63800003526165,62.79738500731679,0.0,,,284.57202059739075,1891.4875002203853,1815.8280002115698,75.65950000881548,1891.4875002203853,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510813,0.96,639.9841324254628,614.3847671284443,25.599365297018537,1.0,0.0,0.0,0.15641481388651754,96.09887900511752,0.96,639.9841324255327,614.3847671285114,25.599365297021333,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.3561455475973,1815.8280002115698,1679.6409001956997,136.1871000158676,1815.8280002115698,0.0,1.0,0,0,0.3867230294390264,217.46226797735787,0.925,607.9140001057849,562.3204500978511,45.5935500079338,1.0,0,0,0.38672302943902637,217.46226797735778,0.925,607.9140001057848,562.320450097851,45.5935500079338,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197657,1679.6409001956997,1679.6409001956997,0.0,52.06886790606669,0.0,,,211.84660002468308,0.0,91.09403801061373,3.0,1101.5718970647538,0.0,-0.0,0.0,126.74686247627056
74,1,75,0.11506,0.0,1101.571897064752,,,,0,0.0,1,1891.4875002203835,1891.4875002203835,0.0,302.63800003526137,62.797385007316734,0.0,,,284.5720205973904,1891.4875002203835,1815.828000211568,75.6595000088154,1891.4875002203835,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510785,0.96,639.984132425461,614.3847671284425,25.599365297018462,1.0,0.0,0.0,0.15641481388651754,96.09887900511752,0.96,639.9841324255327,614.3847671285114,25.599365297021333,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.356145547596,1815.828000211568,1679.6409001956984,136.1871000158676,1815.828000211568,0.0,1.0,0,0,0.3867230294390257,217.46226797735702,0.925,607.9140001057838,562.32045009785,45.5935500079338,1.0,0,0,0.38672302943902614,217.46226797735744,0.925,607.9140001057842,562.3204500978504,45.5935500079338,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976555,1679.6409001956984,1679.6409001956984,0.0,52.06886790606665,0.0,,,211.846600024683,0.0,91.09403801061369,3.0,1101.571897064752,0.0,-0.0,0.0,126.74686247627035
75,1,76,0.11506,0.0,1101.571897064765,,,,0,0.0,1,1891.4875002204635,1891.4875002204635,0.0,302.63800003527416,62.79738500731939,0.0,,,284.5720205974013,1891.4875002204635,1815.8280002116448,75.65950000881861,1891.4875002204635,0.0,1.0,0.0,0.0,0.15641481388651746,96.09887900511806,0.96,639.9841324255367,614.3847671285153,25.599365297021492,1.0,0.0,0.0,0.15641481388651743,96.09887900511809,0.96,639.9841324255369,614.3847671285155,25.5993652970215,1.0,0.0,-0.0,0.15735104413655904,92.37426258716513,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.356145547598,1815.8280002116448,1679.6409001956984,136.18710001586783,1815.8280002115725,0.0,1.0,0,0,0.3867230294390237,217.46226797735585,0.925,607.9140001057835,562.3204500978499,45.593550007933686,1.0,0,0,0.3867230294390257,217.46226797735696,0.925,607.9140001057837,562.3204500978499,45.5935500079338,1.0,0,0,0.3827596569241139,212.43160959288517,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976555,1679.6409001956984,1679.6409001956984,0.0,52.06886790606665,0.0,,,211.84660002475874,0.0,91.09403801064626,3.0,1101.571897064765,0.0,-0.0,0.0,126.74686247627184
76,1,77,0.11506,0.0,1101.5718970647545,,,,0,0.0,1,1891.4875002203867,1891.4875002203867,0.0,302.6380000352619,62.79738500731684,0.0,,,284.57202059739086,1891.4875002203867,1815.8280002115707,75.65950000881553,1891.4875002203862,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510786,0.96,639.9841324254611,614.3847671284426,25.599365297018466,1.0,0.0,0.0,0.15641481388651743,96.0988790051179,0.96,639.9841324255356,614.3847671285141,25.599365297021446,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.3561455475979,1815.8280002115707,1679.6409001957013,136.1871000158677,1815.8280002115707,0.0,1.0,0,0,0.38672302943902515,217.4622679773563,0.925,607.9140001057826,562.320450097849,45.593550007933686,1.0,0,0,0.38672302943902526,217.46226797735636,0.925,607.9140001057826,562.320450097849,45.593550007933686,1.0,0,0,0.38275965692411384,212.43160959288514,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976583,1679.6409001957013,1679.6409001957013,0.0,52.06886790606674,0.0,,,211.84660002468326,0.0,91.0940380106138,3.0,1101.5718970647545,0.0,-0.0,0.0,126.74686247627065
77,1,78,0.11506,0.0,1101.571897064754,,,,0,0.0,1,1891.487500220384,1891.487500220384,0.0,302.6380000352614,62.79738500731675,0.0,,,284.57202059739063,1891.487500220384,1815.8280002115685,75.65950000881543,1891.487500220384,0.0,1.0,0.0,0.0,0.1564148138865195,96.09887900510775,0.96,639.9841324254595,614.3847671284411,25.5993652970184,1.0,0.0,0.0,0.15641481388651748,96.09887900511778,0.96,639.9841324255347,614.3847671285132,25.599365297021407,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.3561455475975,1815.8280002115685,1679.6409001957004,136.1871000158676,1815.82800021157,0.0,1.0,0,0,0.38672302943902503,217.46226797735608,0.925,607.9140001057821,562.3204500978485,45.59355000793357,1.0,0,0,0.38672302943902526,217.46226797735633,0.925,607.9140001057825,562.3204500978488,45.593550007933686,1.0,0,0,0.38275965692411384,212.43160959288514,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976574,1679.6409001957004,1679.6409001957004,0.0,52.068867906066714,0.0,,,211.84660002468144,0.0,91.09403801061302,3.0,1101.571897064754,0.0,-0.0,0.0,126.74686247627059
78,1,79,0.11506,0.0,1101.5718970647497,,,,0,0.0,1,1891.4875002203808,1891.4875002203808,0.0,302.6380000352609,62.79738500731664,0.0,,,284.57202059739006,1891.4875002203808,1815.8280002115655,75.65950000881529,1891.4875002203808,0.0,1.0,0.0,0.0,0.15641481388651932,96.09887900510786,0.96,639.9841324254611,614.3847671284426,25.599365297018466,1.0,0.0,0.0,0.15641481388651754,96.09887900511708,0.96,639.9841324255298,614.3847671285085,25.59936529702121,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.3561455475942,1815.8280002115655,1679.6409001956963,136.18710001586726,1815.8280002115653,0.0,1.0,0,0,0.3867230294390255,217.4622679773567,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.3867230294390249,217.46226797735596,0.925,607.914000105782,562.3204500978484,45.59355000793357,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976535,1679.6409001956963,1679.6409001956963,0.0,52.068867906066586,0.0,,,211.84660002468277,0.0,91.09403801061359,3.0,1101.5718970647497,0.0,-0.0,0.0,126.7468624762701
79,1,80,0.11506,0.0,1101.5718970647492,,,,0,0.0,1,1891.4875002203798,1891.4875002203798,0.0,302.6380000352608,62.79738500731661,0.0,,,284.57202059738995,1891.4875002203798,1815.8280002115646,75.65950000881526,1891.4875002203798,0.0,1.0,0.0,0.0,0.15641481388651943,96.0988790051078,0.96,639.9841324254602,614.3847671284418,25.59936529701843,1.0,0.0,0.0,0.15641481388651754,96.09887900511708,0.96,639.9841324255298,614.3847671285085,25.59936529702121,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693898,587.0584659546141,24.460769414775612,,,,647.3561455475937,1815.8280002115646,1679.6409001956988,136.18710001586726,1815.8280002115646,0.0,1.0,0,0,0.3867230294390255,217.4622679773567,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.38672302943902437,217.46226797735542,0.925,607.9140001057814,562.3204500978478,45.59355000793357,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197656,1679.6409001956988,1679.6409001956988,0.0,52.068867906066664,0.0,,,211.84660002468252,0.0,91.09403801061347,3.0,1101.5718970647492,0.0,-0.0,0.0,126.74686247627004
