,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
80,1,81,0.07074,0.0,1101.5715527969971,,,,0,0.0,1,1891.4875002203803,1891.4875002203803,0.0,302.63800003526086,62.79738500731663,0.0,,,284.57202059739,1891.4875002203803,1815.8280002115653,75.65950000881527,1891.4875002203805,0.0,1.0,0.0,0.0,0.15641481388651937,96.09887900510785,0.96,639.9841324254608,614.3847671284423,25.59936529701845,1.0,0.0,0.0,0.15641481388651754,96.09887900511708,0.96,639.9841324255298,614.3847671285085,25.59936529702121,1.0,0.0,-0.0,0.15735104413655893,92.37426258716508,0.96,611.5192353693899,587.0584659546142,24.460769414775616,,,,647.3558012798412,1815.8280002115653,1679.6409001957015,136.1871000158675,1815.8280002115691,0.0,1.0,0,0,0.3867230294390255,217.4622679773567,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.3867230294390249,217.46226797735596,0.925,607.914000105782,562.3204500978484,45.59355000793357,1.0,0,0,0.3827590366218506,212.4312653251285,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976586,1679.6409001957015,1679.6409001957015,0.0,52.06886790606675,0.0,,,211.84660002467888,0.0,91.09403801061191,3.0,1101.5715527969971,0.0,-0.0,0.0,77.92517164485957
81,1,82,0.07074,0.0,1101.5718970647567,,,,0,0.0,1,1891.4875002203885,1891.4875002203885,0.0,302.63800003526217,62.7973850073169,0.0,,,284.5720205973905,1891.4875002203885,1815.8280002115728,75.6595000088156,1891.4875002203885,0.0,1.0,0.0,0.0,0.15641481388651937,96.09887900510785,0.96,639.9841324254608,614.3847671284423,25.59936529701845,1.0,0.0,0.0,0.15641481388651965,96.09887900510614,0.96,639.9841324254483,614.3847671284303,25.599365297017954,1.0,0.0,-0.0,0.15735104413655537,92.37426258717653,0.96,611.5192353694795,587.0584659547003,24.4607694147792,,,,647.3561455475999,1815.8280002115728,1679.6409001957052,136.18710001586783,1815.828000211573,0.0,1.0,0,0,0.38672302943902537,217.46226797735665,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.3867230294390265,217.46226797735702,0.925,607.9140001057825,562.3204500978488,45.593550007933686,1.0,0,0,0.38275965692411473,212.43160959288625,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976623,1679.6409001957052,1679.6409001957052,0.0,52.06886790606686,0.0,,,211.8466000246832,0.0,91.09403801061377,3.0,1101.5718970647567,0.0,-0.0,0.0,77.92519599836089
82,1,83,0.07074,0.0,1101.571897064754,,,,0,0.0,1,1891.4875002203898,1891.4875002203898,0.0,302.6380000352624,62.79738500731694,0.0,,,284.57202059739075,1891.4875002203898,1815.8280002115741,75.65950000881566,1891.4875002203898,0.0,1.0,0.0,0.0,0.15641481388651937,96.09887900510785,0.96,639.9841324254608,614.3847671284423,25.59936529701845,1.0,0.0,0.0,0.15641481388651932,96.09887900510792,0.96,639.9841324254614,614.384767128443,25.59936529701848,1.0,0.0,-0.0,0.15735104413655593,92.37426258717502,0.96,611.5192353694677,587.0584659546889,24.460769414778728,,,,647.3561455475974,1815.8280002115741,1679.6409001957006,136.18710001587465,1815.828000211574,0.0,1.0,0,0,0.3867230294390255,217.4622679773567,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.3867230294390257,217.46226797735696,0.925,607.9140001057837,562.3204500978499,45.5935500079338,1.0,0,0,0.38275965692411484,212.43160959288375,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976577,1679.6409001957006,1679.6409001957006,0.0,52.06886790606672,0.0,,,211.84660002469053,0.0,91.09403801061693,3.0,1101.571897064754,0.0,-0.0,0.0,77.92519599836069
83,1,84,0.07074,0.0,1101.5718970647504,,,,0,0.0,1,1891.4875002203821,1891.4875002203821,0.0,302.63800003526114,62.797385007316684,0.0,,,284.5720205973896,1891.4875002203821,1815.8280002115669,75.65950000881536,1891.4875002203821,0.0,1.0,0.0,0.0,0.15641481388652015,96.09887900510415,0.96,639.984132425433,614.3847671284157,25.599365297017343,1.0,0.0,0.0,0.15641481388651932,96.09887900510792,0.96,639.9841324254614,614.384767128443,25.59936529701848,1.0,0.0,-0.0,0.15735104413655504,92.37426258717758,0.96,611.5192353694878,587.0584659547083,24.460769414779534,,,,647.3561455475952,1815.8280002115669,1679.6409001956977,136.1871000158675,1815.8280002115669,0.0,1.0,0,0,0.3867230294390255,217.4622679773567,0.925,607.9140001057832,562.3204500978495,45.593550007933686,1.0,0,0,0.3867230294390257,217.46226797735696,0.925,607.9140001057837,562.3204500978499,45.5935500079338,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197655,1679.6409001956977,1679.6409001956977,0.0,52.06886790606663,0.0,,,211.84660002468286,0.0,91.09403801061363,3.0,1101.5718970647504,0.0,-0.0,0.0,77.92519599836044
84,1,85,0.07074,0.0,1101.571897064773,,,,0,0.0,1,1891.487500220408,1891.487500220408,0.0,302.6380000352653,62.797385007317544,0.0,,,284.57202059739313,1891.487500220408,1815.8280002115916,75.6595000088164,1891.487500220408,0.0,1.0,0.0,0.0,0.15641481388652015,96.09887900510415,0.96,639.984132425433,614.3847671284157,25.599365297017343,1.0,0.0,0.0,0.15641481388651865,96.0988790051114,0.96,639.9841324254874,614.3847671284678,25.599365297019517,1.0,0.0,-0.0,0.15735104413655504,92.37426258717758,0.96,611.5192353694878,587.0584659547083,24.460769414779534,,,,647.3561455476121,1815.8280002115916,1679.6409001957222,136.18710001586942,1815.8280002115916,0.0,1.0,0,0,0.3867230294390381,217.46226797737268,0.925,607.9140001058081,562.3204500978725,45.59355000793562,1.0,0,0,0.386723029439027,217.46226797735767,0.925,607.9140001057837,562.3204500978499,45.5935500079338,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976796,1679.6409001957222,1679.6409001957222,0.0,52.06886790606739,0.0,,,211.8466000246858,0.0,91.0940380106149,3.0,1101.571897064773,0.0,-0.0,0.0,77.92519599836204
85,1,86,0.07074,0.0,1101.5718970647526,,,,0,0.0,1,1891.4875002203844,1891.4875002203844,0.0,302.6380000352615,62.79738500731676,0.0,,,284.57202059738995,1891.4875002203844,1815.8280002115694,75.65950000881546,1891.4875002203848,0.0,1.0,0.0,0.0,0.1564148138865207,96.09887900510097,0.96,639.9841324254095,614.384767128393,25.5993652970164,1.0,0.0,0.0,0.15641481388651865,96.0988790051114,0.96,639.9841324254874,614.3847671284678,25.599365297019517,1.0,0.0,-0.0,0.15735104413655504,92.37426258717758,0.96,611.5192353694878,587.0584659547083,24.460769414779534,,,,647.3561455475971,1815.8280002115694,1679.6409001956997,136.1871000158676,1815.8280002115691,0.0,1.0,0,0,0.38672302943902626,217.46226797735756,0.925,607.9140001057843,562.3204500978505,45.5935500079338,1.0,0,0,0.38672302943902637,217.46226797735778,0.925,607.9140001057848,562.320450097851,45.5935500079338,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197657,1679.6409001956997,1679.6409001956997,0.0,52.06886790606669,0.0,,,211.84660002468328,0.0,91.09403801061382,3.0,1101.5718970647526,0.0,-0.0,0.0,77.92519599836059
86,1,87,0.07074,0.0,1101.5718970647547,,,,0,0.0,1,1891.4875002203862,1891.4875002203862,0.0,302.6380000352618,62.79738500731682,0.0,,,284.5720205973901,1891.4875002203862,1815.828000211571,75.65950000881553,1891.4875002203864,0.0,1.0,0.0,0.0,0.1564148138865207,96.09887900510097,0.96,639.9841324254095,614.384767128393,25.5993652970164,1.0,0.0,0.0,0.15641481388651882,96.09887900511059,0.96,639.9841324254813,614.384767128462,25.599365297019276,1.0,0.0,-0.0,0.1573510441365547,92.37426258717858,0.96,611.5192353694956,587.0584659547158,24.460769414779847,,,,647.3561455475985,1815.828000211571,1679.6409001957031,136.1871000158677,1815.8280002115707,0.0,1.0,0,0,0.3867230294390264,217.46226797735787,0.925,607.9140001057849,562.3204500978511,45.5935500079338,1.0,0,0,0.3867230294390267,217.46226797735838,0.925,607.9140001057859,562.320450097852,45.59355000793391,1.0,0,0,0.3827596569241123,212.43160959288232,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976603,1679.6409001957031,1679.6409001957031,0.0,52.0688679060668,0.0,,,211.84660002468348,0.0,91.0940380106139,3.0,1101.5718970647547,0.0,-0.0,0.0,77.92519599836075
87,1,88,0.07074,0.0,1101.5718970647545,,,,0,0.0,1,1891.4875002203871,1891.4875002203871,0.0,302.63800003526194,62.797385007316855,0.0,,,284.5720205973902,1891.4875002203871,1815.8280002115716,75.65950000881554,1891.4875002203871,0.0,1.0,0.0,0.0,0.1564148138865207,96.09887900510076,0.96,639.9841324254081,614.3847671283918,25.599365297016348,1.0,0.0,0.0,0.15641481388651876,96.09887900511086,0.96,639.9841324254833,614.3847671284639,25.599365297019354,1.0,0.0,-0.0,0.1573510441365547,92.37426258717858,0.96,611.5192353694956,587.0584659547158,24.460769414779847,,,,647.3561455475983,1815.8280002115716,1679.6409001957018,136.18710001586783,1815.8280002115714,0.0,1.0,0,0,0.38672302943902664,217.46226797735815,0.925,607.9140001057855,562.3204500978516,45.59355000793391,1.0,0,0,0.3867230294390269,217.4622679773585,0.925,607.9140001057859,562.320450097852,45.59355000793391,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197659,1679.6409001957018,1679.6409001957018,0.0,52.06886790606676,0.0,,,211.8466000246836,0.0,91.09403801061394,3.0,1101.5718970647545,0.0,-0.0,0.0,77.92519599836073
88,1,89,0.07074,0.0,1101.5718970647567,,,,0,0.0,1,1891.4875002203898,1891.4875002203898,0.0,302.6380000352624,62.79738500731694,0.0,,,284.57202059739063,1891.4875002203898,1815.8280002115746,75.65950000881567,1891.4875002203903,0.0,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,0.0,0.15641481388651965,96.09887900510621,0.96,639.9841324254487,614.3847671284308,25.59936529701797,1.0,0.0,-0.0,0.1573510441365546,92.37426258717898,0.96,611.5192353694987,587.0584659547187,24.460769414779968,,,,647.3561455476,1815.8280002115746,1679.6409001957043,136.18710001586805,1815.8280002115744,0.0,1.0,0,0,0.3867230294390275,217.4622679773592,0.925,607.9140001057871,562.320450097853,45.59355000793403,1.0,0,0,0.38672302943902714,217.46226797735915,0.925,607.9140001057874,562.3204500978534,45.59355000793403,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976614,1679.6409001957043,1679.6409001957043,0.0,52.068867906066835,0.0,,,211.84660002468394,0.0,91.09403801061409,3.0,1101.5718970647567,0.0,-0.0,0.0,77.92519599836089
89,1,90,0.11566,0.0,1101.571897064749,,,,0,0.0,1,1891.4875002203898,1891.4875002203898,0.0,302.6380000352624,62.79738500731694,0.0,,,284.572020597383,1891.4875002203898,1815.8280002115741,75.65950000881566,1891.4875002203898,0.0,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,0.0,0.15641481388651965,96.09887900510618,0.96,639.9841324254486,614.3847671284307,25.599365297017968,1.0,0.0,-0.0,0.1573510441365546,92.37426258717898,0.96,611.5192353694987,587.0584659547187,24.460769414779968,,,,647.3561455475999,1815.8280002115741,1679.640900195704,136.18710001586805,1815.8280002115741,0.0,1.0,0,0,0.3867230294390275,217.4622679773592,0.925,607.9140001057871,562.320450097853,45.59355000793403,1.0,0,0,0.38672302943902737,217.46226797735915,0.925,607.9140001057871,562.320450097853,45.59355000793403,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197661,1679.640900195704,1679.640900195704,0.0,52.06886790606683,0.0,,,211.8466000246837,0.0,91.094038010614,3.0,1101.571897064749,0.0,-0.0,0.0,127.40780561450887
90,1,91,0.11566,0.0,1101.5718970647504,,,,0,0.0,1,1891.4875002203908,1891.4875002203908,0.0,302.6380000352625,62.797385007316976,0.0,,,284.5720205973834,1891.4875002203908,1815.828000211575,75.6595000088157,1891.4875002203908,0.0,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,0.0,0.15641481388651965,96.09887900510618,0.96,639.9841324254486,614.3847671284307,25.599365297017968,1.0,0.0,-0.0,0.15735104413655454,92.37426258717909,0.96,611.5192353694996,587.0584659547196,24.460769414780007,,,,647.3561455476007,1815.828000211575,1679.6409001957054,136.18710001586805,1815.8280002115753,0.0,1.0,0,0,0.38672302943902775,217.46226797735957,0.925,607.9140001057876,562.3204500978536,45.59355000793403,1.0,0,0,0.38672302943902775,217.46226797735957,0.925,607.9140001057876,562.3204500978536,45.59355000793403,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976626,1679.6409001957054,1679.6409001957054,0.0,52.06886790606687,0.0,,,211.84660002468354,0.0,91.09403801061391,3.0,1101.5718970647504,0.0,-0.0,0.0,127.40780561450903
91,1,92,0.11566,0.0,1101.5718970647508,,,,0,0.0,1,1891.4875002203917,1891.4875002203917,0.0,302.6380000352627,62.797385007317004,0.0,,,284.57202059738336,1891.4875002203917,1815.828000211576,75.65950000881574,1891.4875002203917,0.0,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,0.0,0.15641481388651987,96.0988790051053,0.96,639.9841324254418,614.3847671284241,25.599365297017695,1.0,0.0,-0.0,0.15735104413655426,92.37426258718008,0.96,611.5192353695073,587.058465954727,24.460769414780316,,,,647.3561455476012,1815.828000211576,1679.6409001957059,136.18710001586817,1815.828000211576,0.0,1.0,0,0,0.3867230294390278,217.46226797735966,0.925,607.9140001057877,562.3204500978537,45.59355000793403,1.0,0,0,0.38672302943902803,217.46226797735991,0.925,607.9140001057882,562.3204500978541,45.59355000793414,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197663,1679.6409001957059,1679.6409001957059,0.0,52.06886790606688,0.0,,,211.8466000246839,0.0,91.09403801061409,3.0,1101.5718970647508,0.0,-0.0,0.0,127.40780561450907
92,1,93,0.11566,0.0,1101.5718970647592,,,,0,0.0,1,1891.4875002203926,1891.4875002203926,0.0,302.6380000352628,62.79738500731703,0.0,,,284.57202059739075,1891.4875002203926,1815.8280002115769,75.65950000881577,1891.4875002203926,0.0,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,0.0,0.15641481388651982,96.09887900510542,0.96,639.9841324254427,614.384767128425,25.59936529701773,1.0,0.0,-0.0,0.15735104413655426,92.37426258718008,0.96,611.5192353695073,587.058465954727,24.460769414780316,,,,647.3561455476018,1815.8280002115769,1679.640900195709,136.18710001586828,1815.8280002115775,0.0,1.0,0,0,0.38672302943902626,217.4622679773591,0.925,607.9140001057887,562.3204500978545,45.59355000793414,1.0,0,0,0.3867230294390284,217.46226797736034,0.925,607.9140001057888,562.3204500978546,45.59355000793414,1.0,0,0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976663,1679.640900195709,1679.640900195709,0.0,52.06886790606698,0.0,,,211.84660002468337,0.0,91.09403801061384,3.0,1101.5718970647592,0.0,-0.0,0.0,127.40780561451005
93,1,94,0.11566,0.0,1101.5718970647517,,,,0,0.0,1,1891.4875002203921,1891.4875002203921,0.0,302.63800003526273,62.79738500731702,0.0,,,284.57202059738245,1891.4875002203921,1815.8280002115764,75.65950000881574,1891.4875002203921,0.0,1.0,0.0,0.0,0.15641481388651976,96.09887900510549,0.96,639.9841324254435,614.3847671284257,25.599365297017762,1.0,0.0,0.0,0.15641481388651976,96.09887900510549,0.96,639.9841324254435,614.3847671284257,25.599365297017762,1.0,0.0,-0.0,0.15735104413655446,92.37426258717986,0.96,611.519235369505,587.0584659547249,24.460769414780223,,,,647.3561455476028,1815.8280002115764,1679.6409001957081,136.18710001586828,1815.8280002115782,0.0,1.0,0,0,0.3867230294390285,217.46226797736043,0.925,607.9140001057889,562.3204500978547,45.59355000793414,1.0,0,0,0.38672302943902864,217.46226797736068,0.925,607.9140001057893,562.3204500978552,45.59355000793414,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976654,1679.6409001957081,1679.6409001957081,0.0,52.06886790606695,0.0,,,211.8466000246822,0.0,91.09403801061335,3.0,1101.5718970647517,0.0,-0.0,0.0,127.40780561450919
94,1,95,0.11506,0.0,1101.5718970647722,,,,0,0.0,1,1891.4875002203994,1891.4875002203994,0.0,302.63800003526393,62.79738500731726,0.0,,,284.5720205973919,1891.4875002203994,1815.8280002115832,75.65950000881602,1891.4875002203992,0.0,1.0,0.0,0.0,0.15641481388651993,96.0988790051053,0.96,639.9841324254415,614.3847671284238,25.599365297017684,1.0,0.0,0.0,0.15641481388651993,96.0988790051053,0.96,639.9841324254415,614.3847671284238,25.599365297017684,1.0,0.0,-0.0,0.15735104413655399,92.37426258718125,0.96,611.5192353695161,587.0584659547354,24.460769414780664,,,,647.3561455476118,1815.8280002115832,1679.6409001957281,136.18710001585328,1815.8280002115832,0.0,1.0,0,0,0.3867230294390298,217.46226797736813,0.925,607.9140001057916,562.3204500978727,45.59355000791891,1.0,0,0,0.3867230294390298,217.46226797736213,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976856,1679.6409001957281,1679.6409001957281,0.0,52.068867906067574,0.0,,,211.8466000246693,0.0,91.0940380106078,3.0,1101.5718970647722,0.0,-0.0,0.0,126.74686247627268
95,1,96,0.11506,0.0,1101.5718970647647,,,,0,0.0,1,1891.4875002203992,1891.4875002203992,0.0,302.6380000352639,62.79738500731725,0.0,,,284.5720205973917,1891.4875002203992,1815.8280002115832,75.65950000881604,1891.4875002203992,0.0,1.0,0.0,0.0,0.15641481388651987,96.09887900510505,0.96,639.9841324254401,614.3847671284225,25.599365297017627,1.0,0.0,0.0,0.15641481388651987,96.09887900510505,0.96,639.9841324254401,614.3847671284225,25.599365297017627,1.0,0.0,-0.0,0.15735104413655387,92.37426258718162,0.96,611.519235369519,587.0584659547383,24.460769414780785,,,,647.3561455476057,1815.8280002115832,1679.6409001957156,136.18710001586874,1815.8280002115832,0.0,1.0,0,0,0.3867230294390298,217.46226797736213,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.3867230294390295,217.46226797736196,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976728,1679.6409001957156,1679.6409001957156,0.0,52.06886790606718,0.0,,,211.8466000246848,0.0,91.09403801061445,3.0,1101.5718970647647,0.0,-0.0,0.0,126.74686247627182
96,1,97,0.11506,0.0,1101.5718970647645,,,,0,0.0,1,1891.4875002203994,1891.4875002203994,0.0,302.63800003526393,62.79738500731726,0.0,,,284.57202059739166,1891.4875002203994,1815.8280002115835,75.65950000881605,1891.4875002203994,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510384,0.96,639.9841324254306,614.3847671284134,25.599365297017247,1.0,0.0,0.0,0.1564148138865202,96.09887900510384,0.96,639.9841324254306,614.3847671284134,25.599365297017247,1.0,0.0,-0.0,0.157351044136553,92.374262587184,0.96,611.5192353695383,587.0584659547567,24.460769414781552,,,,647.3561455476059,1815.8280002115835,1679.6409001957127,136.18710001586874,1815.8280002115832,0.0,1.0,0,0,0.3867230294390298,217.46226797736213,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.3867230294390298,217.46226797736213,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919767,1679.6409001957127,1679.6409001957127,0.0,52.06886790606709,0.0,,,211.84660002468502,0.0,91.09403801061455,3.0,1101.5718970647645,0.0,-0.0,0.0,126.7468624762718
97,1,98,0.11506,0.0,1101.571897064764,,,,0,0.0,1,1891.487500220399,1891.487500220399,0.0,302.6380000352638,62.797385007317246,0.0,,,284.57202059739154,1891.487500220399,1815.828000211583,75.65950000881602,1891.487500220399,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510378,0.96,639.9841324254303,614.384767128413,25.599365297017233,1.0,0.0,0.0,0.1564148138865202,96.09887900510378,0.96,639.9841324254303,614.384767128413,25.599365297017233,1.0,0.0,-0.0,0.157351044136553,92.374262587184,0.96,611.5192353695383,587.0584659547567,24.460769414781552,,,,647.3561455476056,1815.828000211583,1679.640900195712,136.18710001586862,1815.8280002115828,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.3867230294390298,217.46226797736213,0.925,607.9140001057916,562.3204500978572,45.59355000793437,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197669,1679.640900195712,1679.640900195712,0.0,52.06886790606707,0.0,,,211.84660002468488,0.0,91.0940380106145,3.0,1101.571897064764,0.0,-0.0,0.0,126.74686247627174
98,1,99,0.11506,0.0,1101.5715527970137,,,,0,0.0,1,1891.4875002203994,1891.4875002203994,0.0,302.63800003526393,62.79738500731726,0.0,,,284.57202059739166,1891.4875002203994,1815.8280002115835,75.65950000881605,1891.4875002203994,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510384,0.96,639.9841324254306,614.3847671284134,25.599365297017247,1.0,0.0,0.0,0.1564148138865202,96.09887900510384,0.96,639.9841324254306,614.3847671284134,25.599365297017247,1.0,0.0,-0.0,0.157351044136553,92.374262587184,0.96,611.5192353695383,587.0584659547567,24.460769414781552,,,,647.3558012798541,1815.8280002115835,1679.640900195723,136.1871000158692,1815.8280002115907,0.0,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38672302943903003,217.46226797736247,0.925,607.9140001057922,562.3204500978578,45.59355000793437,1.0,0,0,0.3827590366218506,212.43126532512971,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924728,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976802,1679.640900195723,1679.640900195723,0.0,52.06886790606741,0.0,,,211.84660002467797,0.0,91.09403801061153,3.0,1101.5715527970137,0.0,-0.0,0.0,126.7468228648244
99,1,100,0.11506,0.0,1101.5718970647647,,,,0,0.0,1,1891.4875002203994,1891.4875002203994,0.0,302.63800003526393,62.79738500731726,0.0,,,284.57202059739154,1891.4875002203994,1815.828000211583,75.65950000881604,1891.487500220399,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510384,0.96,639.9841324254306,614.3847671284134,25.599365297017247,1.0,0.0,0.0,0.15641481388652012,96.09887900510391,0.96,639.9841324254314,614.3847671284142,25.59936529701728,1.0,0.0,-0.0,0.15735104413655304,92.37426258718384,0.96,611.5192353695371,587.0584659547557,24.460769414781506,,,,647.356145547606,1815.828000211583,1679.6409001957136,136.1871000158685,1815.8280002115823,0.0,1.0,0,0,0.38672302943903075,217.46226797736253,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.3867230294390296,217.46226797736188,0.925,607.9140001057912,562.3204500978569,45.593550007934255,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976708,1679.6409001957136,1679.6409001957136,0.0,52.06886790606712,0.0,,,211.84660002468524,0.0,91.09403801061465,3.0,1101.5718970647647,0.0,-0.0,0.0,126.74686247627182
100,1,101,0.11506,0.0,1101.571897064768,,,,0,0.0,1,1891.4875002204021,1891.4875002204021,0.0,302.6380000352643,62.79738500731735,0.0,,,284.572020597392,1891.4875002204021,1815.828000211586,75.65950000881615,1891.4875002204021,0.0,1.0,0.0,0.0,0.15641481388652015,96.09887900510408,0.96,639.9841324254326,614.3847671284152,25.599365297017325,1.0,0.0,0.0,0.15641481388652015,96.09887900510408,0.96,639.9841324254326,614.3847671284152,25.599365297017325,1.0,0.0,-0.0,0.15735104413655304,92.37426258718384,0.96,611.5192353695371,587.0584659547557,24.460769414781506,,,,647.3561455476085,1815.828000211586,1679.6409001957172,136.18710001586896,1815.8280002115862,0.0,1.0,0,0,0.3867230294390317,217.46226797736364,0.925,607.9140001057929,562.3204500978584,45.59355000793448,1.0,0,0,0.3867230294390307,217.46226797736327,0.925,607.9140001057933,562.3204500978588,45.59355000793448,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976745,1679.6409001957172,1679.6409001957172,0.0,52.06886790606723,0.0,,,211.8466000246849,0.0,91.09403801061451,3.0,1101.571897064768,0.0,-0.0,0.0,126.74686247627221
101,1,102,0.11506,0.0,1101.5715527970178,,,,0,0.0,1,1891.487500220404,1891.487500220404,0.0,302.6380000352646,62.79738500731741,0.0,,,284.5720205973922,1891.487500220404,1815.8280002115878,75.65950000881622,1891.487500220404,0.0,1.0,0.0,0.0,0.1564148138865201,96.0988790051042,0.96,639.9841324254335,614.3847671284161,25.59936529701736,1.0,0.0,0.0,0.1564148138865201,96.0988790051042,0.96,639.9841324254335,614.3847671284161,25.59936529701736,1.0,0.0,-0.0,0.15735104413655304,92.37426258718384,0.96,611.5192353695371,587.0584659547557,24.460769414781506,,,,647.355801279857,1815.8280002115878,1679.6409001957272,136.18710001586953,1815.8280002115953,0.0,1.0,0,0,0.3867230294390309,217.4622679773636,0.925,607.9140001057939,562.3204500978594,45.59355000793448,1.0,0,0,0.3867230294390309,217.4622679773636,0.925,607.9140001057939,562.3204500978594,45.59355000793448,1.0,0,0,0.3827590366218506,212.4312653251298,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976847,1679.6409001957272,1679.6409001957272,0.0,52.068867906067545,0.0,,,211.84660002467825,0.0,91.09403801061164,3.0,1101.5715527970178,0.0,-0.0,0.0,126.74682286482486
102,1,103,0.11506,0.0,1101.571897064771,,,,0,0.0,1,1891.4875002204071,1891.4875002204071,0.0,302.6380000352651,62.797385007317516,0.0,,,284.5720205973927,1891.4875002204071,1815.8280002115907,75.65950000881635,1891.4875002204071,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,-0.0,0.1573510441365527,92.37426258718531,0.96,611.5192353695483,587.0584659547663,24.460769414781954,,,,647.3561455476107,1815.8280002115907,1679.6409001957197,136.1871000158692,1815.8280002115907,0.0,1.0,0,0,0.3867230294390316,217.4622679773644,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3867230294390318,217.46226797736472,0.925,607.9140001057956,562.320450097861,45.593550007934596,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197677,1679.6409001957197,1679.6409001957197,0.0,52.06886790606731,0.0,,,211.84660002468553,0.0,91.09403801061478,3.0,1101.571897064771,0.0,-0.0,0.0,126.74686247627255
103,1,104,0.11506,0.0,1101.5718970647713,,,,0,0.0,1,1891.4875002204049,1891.4875002204049,0.0,302.6380000352648,62.797385007317445,0.0,,,284.57202059739245,1891.4875002204049,1815.8280002115887,75.65950000881625,1891.4875002204049,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,-0.0,0.1573510441365529,92.37426258718511,0.96,611.5192353695459,587.058465954764,24.460769414781858,,,,647.3561455476107,1815.8280002115887,1679.6409001957236,136.1871000158692,1815.8280002115907,0.0,1.0,0,0,0.38672302943903164,217.46226797736443,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3867230294390317,217.46226797736466,0.925,607.9140001057956,562.320450097861,45.593550007934596,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197681,1679.6409001957236,1679.6409001957236,0.0,52.06886790606743,0.0,,,211.8466000246834,0.0,91.09403801061386,3.0,1101.5718970647713,0.0,-0.0,0.0,126.74686247627258
104,1,105,0.07074,0.0,1101.5718970647713,,,,0,0.0,1,1891.4875002204071,1891.4875002204071,0.0,302.6380000352651,62.797385007317516,0.0,,,284.5720205973927,1891.4875002204071,1815.8280002115907,75.65950000881635,1891.4875002204071,0.0,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,-0.0,0.1573510441365527,92.37426258718531,0.96,611.5192353695483,587.0584659547663,24.460769414781954,,,,647.3561455476107,1815.8280002115907,1679.6409001957227,136.1871000158692,1815.8280002115907,0.0,1.0,0,0,0.38672302943903164,217.46226797736443,0.925,607.9140001057951,562.3204500978605,45.593550007934596,1.0,0,0,0.3867230294390318,217.46226797736472,0.925,607.9140001057956,562.320450097861,45.593550007934596,1.0,0,0,0.38275965692411085,212.43160959288153,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919768,1679.6409001957227,1679.6409001957227,0.0,52.0688679060674,0.0,,,211.84660002468553,0.0,91.09403801061478,3.0,1101.5718970647713,0.0,-0.0,0.0,77.92519599836191
105,1,106,0.07074,0.0,1101.5718970647717,,,,0,0.0,1,1891.487500220407,1891.487500220407,0.0,302.6380000352651,62.79738500731751,0.0,,,284.5720205973927,1891.487500220407,1815.8280002115907,75.65950000881634,1891.4875002204071,0.0,1.0,0.0,0.0,0.1564148138865203,96.09887900510367,0.96,639.9841324254292,614.3847671284119,25.59936529701719,1.0,0.0,0.0,0.1564148138865202,96.09887900510367,0.96,639.9841324254295,614.3847671284122,25.5993652970172,1.0,0.0,-0.0,0.1573510441365527,92.37426258718536,0.96,611.5192353695483,587.0584659547663,24.460769414781954,,,,647.356145547611,1815.8280002115907,1679.6409001957238,136.1871000158693,1815.8280002115919,0.0,1.0,0,0,0.3867230294390316,217.46226797736463,0.925,607.9140001057957,562.3204500978611,45.593550007934596,1.0,0,0,0.3867230294390316,217.46226797736477,0.925,607.9140001057962,562.3204500978615,45.59355000793471,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197681,1679.6409001957238,1679.6409001957238,0.0,52.06886790606744,0.0,,,211.8466000246845,0.0,91.09403801061434,3.0,1101.5718970647717,0.0,-0.0,0.0,77.92519599836196
106,1,107,0.07074,0.0,1101.571897064773,,,,0,0.0,1,1891.487500220408,1891.487500220408,0.0,302.6380000352653,62.797385007317544,0.0,,,284.57202059739325,1891.487500220408,1815.8280002115916,75.6595000088164,1891.487500220408,0.0,1.0,0.0,0.0,0.15641481388652043,96.09887900510205,0.96,639.9841324254179,614.3847671284011,25.59936529701674,1.0,0.0,0.0,0.15641481388651787,96.09887900511579,0.96,639.9841324255198,614.384767128499,25.599365297020814,1.0,0.0,-0.0,0.1573510441365557,92.37426258717537,0.96,611.5192353694705,587.0584659546917,24.46076941477884,,,,647.3561455476121,1815.8280002115916,1679.6409001957218,136.18710001586942,1815.828000211593,0.0,1.0,0,0,0.3867230294390321,217.4622679773651,0.925,607.9140001057963,562.3204500978616,45.59355000793471,1.0,0,0,0.38672302943903225,217.46226797736537,0.925,607.9140001057967,562.320450097862,45.59355000793471,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197679,1679.6409001957218,1679.6409001957218,0.0,52.068867906067375,0.0,,,211.84660002468445,0.0,91.09403801061431,3.0,1101.571897064773,0.0,-0.0,0.0,77.92519599836204
107,1,108,0.07074,0.0,1101.571897064774,,,,0,0.0,1,1891.4875002204108,1891.4875002204108,0.0,302.63800003526575,62.79738500731764,0.0,,,284.57202059739296,1891.4875002204108,1815.8280002115944,75.6595000088165,1891.4875002204108,0.0,1.0,0.0,0.0,0.15641481388652026,96.09887900510311,0.96,639.9841324254256,614.3847671284086,25.599365297017048,1.0,0.0,0.0,0.15641481388652026,96.09887900510311,0.96,639.9841324254256,614.3847671284086,25.599365297017048,1.0,0.0,-0.0,0.15735104413655226,92.37426258718673,0.96,611.5192353695594,587.058465954777,24.460769414782398,,,,647.3561455476129,1815.8280002115944,1679.640900195723,136.18710001586953,1815.8280002115941,0.0,1.0,0,0,0.38672302943903236,217.46226797736546,0.925,607.9140001057968,562.3204500978621,45.59355000793471,1.0,0,0,0.3867230294390327,217.4622679773658,0.925,607.9140001057973,562.3204500978625,45.59355000793482,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976802,1679.640900195723,1679.640900195723,0.0,52.06886790606741,0.0,,,211.84660002468627,0.0,91.0940380106151,3.0,1101.571897064774,0.0,-0.0,0.0,77.92519599836211
108,1,109,0.07074,0.0,1101.5718970647747,,,,0,0.0,1,1891.4875002204112,1891.4875002204112,0.0,302.6380000352658,62.79738500731765,0.0,,,284.57202059739313,1891.4875002204112,1815.8280002115946,75.65950000881651,1891.4875002204112,0.0,1.0,0.0,0.0,0.15641481388652032,96.09887900510319,0.96,639.9841324254259,614.3847671284088,25.59936529701706,1.0,0.0,0.0,0.15641481388652032,96.09887900510319,0.96,639.9841324254259,614.3847671284088,25.59936529701706,1.0,0.0,-0.0,0.15735104413655226,92.37426258718673,0.96,611.5192353695594,587.058465954777,24.460769414782398,,,,647.3561455476134,1815.8280002115946,1679.6409001957236,136.18710001586965,1815.8280002115948,0.0,1.0,0,0,0.3867230294390328,217.46226797736588,0.925,607.9140001057974,562.3204500978626,45.59355000793482,1.0,0,0,0.3867230294390328,217.46226797736588,0.925,607.9140001057974,562.3204500978626,45.59355000793482,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197681,1679.6409001957236,1679.6409001957236,0.0,52.06886790606743,0.0,,,211.84660002468593,0.0,91.09403801061495,3.0,1101.5718970647747,0.0,-0.0,0.0,77.92519599836216
109,1,110,0.07074,0.0,1101.5718970647767,,,,0,0.0,1,1891.4875002204133,1891.4875002204133,0.0,302.63800003526615,62.79738500731772,0.0,,,284.57202059739336,1891.4875002204133,1815.8280002115964,75.6595000088166,1891.487500220413,0.0,1.0,0.0,0.0,0.15641481388652026,96.09887900510331,0.96,639.9841324254269,614.3847671284097,25.599365297017098,1.0,0.0,0.0,0.15641481388652026,96.09887900510331,0.96,639.9841324254269,614.3847671284097,25.599365297017098,1.0,0.0,-0.0,0.15735104413655226,92.37426258718673,0.96,611.5192353695594,587.058465954777,24.460769414782398,,,,647.356145547615,1815.8280002115964,1679.6409001957268,136.18710001586965,1815.8280002115964,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.3867230294390332,217.4622679773665,0.925,607.9140001057984,562.3204500978636,45.59355000793482,1.0,0,0,0.3827596569241123,212.43160959288232,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976842,1679.6409001957268,1679.6409001957268,0.0,52.06886790606753,0.0,,,211.84660002468624,0.0,91.09403801061508,3.0,1101.5718970647767,0.0,-0.0,0.0,77.9251959983623
110,1,111,0.07074,0.0,1101.5718970647763,,,,0,0.0,1,1891.4875002204135,1891.4875002204135,0.0,302.63800003526615,62.79738500731773,0.0,,,284.5720205973931,1891.4875002204135,1815.8280002115969,75.65950000881661,1891.4875002204135,0.0,1.0,0.0,0.0,0.15641481388652076,96.09887900510044,0.96,639.9841324254057,614.3847671283895,25.599365297016252,1.0,0.0,0.0,0.15641481388652076,96.09887900510044,0.96,639.9841324254057,614.3847671283895,25.599365297016252,1.0,0.0,-0.0,0.1573510441365505,92.37426258719219,0.96,611.5192353696021,587.0584659548181,24.460769414784107,,,,647.3561455476148,1815.8280002115969,1679.6409001957252,136.18710001586976,1815.828000211597,0.0,1.0,0,0,0.38672302943903325,217.46226797736637,0.9249999999999999,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.3867230294390334,217.46226797736682,0.925,607.914000105799,562.3204500978641,45.59355000793494,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976825,1679.6409001957252,1679.6409001957252,0.0,52.06886790606748,0.0,,,211.84660002468615,0.0,91.09403801061505,3.0,1101.5718970647763,0.0,-0.0,0.0,77.92519599836227
111,1,112,0.07074,0.0,1101.5718970651224,,,,0,0.0,1,1891.4875002208341,1891.4875002208341,0.0,302.63800003533345,62.79738500733169,0.0,,,284.57202059744685,1891.4875002208341,1815.8280002120007,75.65950000883343,1891.4875002208341,0.0,1.0,0.0,0.0,0.15641481388652076,96.09887900510044,0.96,639.9841324254057,614.3847671283895,25.599365297016252,1.0,0.0,0.0,0.15641481388652076,96.09887900510044,0.96,639.9841324254057,614.3847671283895,25.599365297016252,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455478695,1815.8280002120007,1679.6409001960992,136.1871000159,1815.828000212001,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.3867230294390334,217.46226797736682,0.925,607.914000105799,562.3204500978641,45.59355000793494,1.0,0,0,0.3827596569243124,212.43160959313641,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091980602,1679.6409001960992,1679.6409001960992,0.0,52.06886790607908,0.0,,,211.84660002473322,0.0,91.09403801063529,3.0,1101.5718970651224,0.0,-0.0,0.0,77.92519599838676
112,1,113,0.07074,0.0,1101.571897064774,,,,0,0.0,1,1891.4875002204126,1891.4875002204126,0.0,302.63800003526603,62.7973850073177,0.0,,,284.5720205973904,1891.4875002204126,1815.828000211596,75.65950000881656,1891.4875002204126,0.0,1.0,0.0,0.0,0.1564148138865263,96.0988790050722,0.96,639.984132425195,614.3847671281871,25.59936529700782,1.0,0.0,0.0,0.1564148138865263,96.0988790050722,0.96,639.984132425195,614.3847671281871,25.59936529700782,1.0,0.0,-0.0,0.1573510441365339,92.374262587246,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476151,1815.828000211596,1679.6409001957268,136.18710001586965,1815.8280002115962,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.3827596569241126,212.43160959288264,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976842,1679.6409001957268,1679.6409001957268,0.0,52.06886790606753,0.0,,,211.84660002468598,0.0,91.09403801061497,3.0,1101.571897064774,0.0,-0.0,0.0,77.92519599836211
113,1,114,0.11566,0.0,1101.5718970647677,,,,0,0.0,1,1891.4875002204144,1891.4875002204144,0.0,302.6380000352663,62.79738500731776,0.0,,,284.572020597383,1891.4875002204144,1815.8280002115976,75.65950000881662,1891.4875002204142,0.0,1.0,0.0,0.0,0.15641481388652625,96.09887900507238,0.96,639.9841324251964,614.3847671281885,25.59936529700788,1.0,0.0,0.0,0.1564148138865264,96.09887900507228,0.96,639.9841324251951,614.3847671281873,25.599365297007825,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476162,1815.8280002115976,1679.6409001957277,136.18710001586987,1815.828000211599,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197685,1679.6409001957277,1679.6409001957277,0.0,52.06886790606756,0.0,,,211.84660002468513,0.0,91.09403801061461,3.0,1101.5718970647677,0.0,-0.0,0.0,127.40780561451102
114,1,115,0.11566,0.0,1101.571897064768,,,,0,0.0,1,1891.4875002204158,1891.4875002204158,0.0,302.63800003526654,62.79738500731781,0.0,,,284.57202059738347,1891.4875002204158,1815.828000211599,75.65950000881668,1891.4875002204155,0.0,1.0,0.0,0.0,0.15641481388652625,96.09887900507238,0.96,639.9841324251964,614.3847671281885,25.59936529700788,1.0,0.0,0.0,0.15641481388652625,96.09887900507238,0.96,639.9841324251964,614.3847671281885,25.59936529700788,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476162,1815.828000211599,1679.6409001957272,136.18710001586987,1815.828000211599,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976847,1679.6409001957272,1679.6409001957272,0.0,52.068867906067545,0.0,,,211.84660002468655,0.0,91.09403801061522,3.0,1101.571897064768,0.0,-0.0,0.0,127.40780561451108
115,1,116,0.11566,0.0,1101.5718970647818,,,,0,0.0,1,1891.4875002204158,1891.4875002204158,0.0,302.63800003526654,62.79738500731781,0.0,,,284.5720205973969,1891.4875002204158,1815.828000211599,75.65950000881668,1891.4875002204155,0.0,1.0,0.0,0.0,0.15641481388652625,96.09887900507238,0.96,639.9841324251964,614.3847671281885,25.59936529700788,1.0,0.0,0.0,0.15641481388652625,96.09887900507238,0.96,639.9841324251964,614.3847671281885,25.59936529700788,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.356145547616,1815.828000211599,1679.640900195731,136.18710001586987,1815.828000211599,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241113,212.4316095928819,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976884,1679.640900195731,1679.640900195731,0.0,52.068867906067666,0.0,,,211.84660002468655,0.0,91.09403801061522,3.0,1101.5718970647818,0.0,-0.0,0.0,127.40780561451265
116,1,117,0.11566,0.0,1101.5718970647745,,,,0,0.0,1,1891.4875002204215,1891.4875002204215,0.0,302.63800003526745,62.79738500731799,0.0,,,284.5720205973842,1891.4875002204215,1815.8280002116048,75.65950000881693,1891.4875002204217,0.0,1.0,0.0,0.0,0.15641481388652614,96.09887900507292,0.96,639.9841324252004,614.3847671281924,25.59936529700804,1.0,0.0,0.0,0.15641481388652625,96.09887900507269,0.96,639.9841324251985,614.3847671281906,25.599365297007964,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.356145547621,1815.8280002116048,1679.6409001957347,136.18710001586976,1815.8280002116066,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411507,212.4316095928869,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197692,1679.6409001957347,1679.6409001957347,0.0,52.06886790606777,0.0,,,211.84660002468488,0.0,91.0940380106145,3.0,1101.5718970647745,0.0,-0.0,0.0,127.40780561451182
117,1,118,0.11566,0.0,1101.5718970648222,,,,0,0.0,1,1891.4875002204167,1891.4875002204167,0.0,302.63800003526666,62.797385007317835,0.0,,,284.57202059739086,1891.4875002204167,1815.8280002115998,75.65950000881674,1891.4875002204165,0.0,1.0,0.0,0.0,0.15641481388652625,96.09887900507245,0.96,639.9841324251969,614.384767128189,25.5993652970079,1.0,0.0,0.0,0.15641481388652625,96.09887900507245,0.96,639.9841324251969,614.384767128189,25.5993652970079,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476532,1815.8280002115998,1679.640900195823,136.18710001577665,1815.8280002115996,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.462267977404,0.925,607.9140001058007,562.3204500979589,45.59355000784183,1.0,0,0,0.38275965692411285,212.43160959288298,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977814,1679.640900195823,1679.640900195823,0.0,52.06886790607051,0.0,,,211.8466000245936,0.0,91.09403801057525,3.0,1101.5718970648222,0.0,-0.0,0.0,127.40780561451734
118,1,119,0.11506,0.0,1101.5718970647767,,,,0,0.0,1,1891.4875002204162,1891.4875002204162,0.0,302.6380000352666,62.79738500731782,0.0,,,284.57202059739086,1891.4875002204162,1815.8280002115996,75.65950000881672,1891.4875002204162,0.0,1.0,0.0,0.0,0.1564148138865261,96.09887900507347,0.96,639.9841324252044,614.3847671281962,25.599365297008198,1.0,0.0,0.0,0.15641481388652642,96.09887900507141,0.96,639.9841324251893,614.3847671281817,25.599365297007594,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476171,1815.8280002115996,1679.6409001957297,136.18710001586987,1815.8280002115996,0.0,1.0,0,0,0.38672302943903414,217.46226797736685,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241116,212.4316095928823,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197687,1679.6409001957297,1679.6409001957297,0.0,52.068867906067624,0.0,,,211.8466000246866,0.0,91.09403801061524,3.0,1101.5718970647767,0.0,-0.0,0.0,126.74686247627321
119,1,120,0.11506,0.0,1101.5718970647886,,,,0,0.0,1,1891.4875002204312,1891.4875002204312,0.0,302.638000035269,62.79738500731832,0.0,,,284.5720205973929,1891.4875002204312,1815.8280002116142,75.65950000881733,1891.4875002204315,0.0,1.0,0.0,0.0,0.1564148138865261,96.09887900507348,0.96,639.9841324252044,614.3847671281962,25.599365297008198,1.0,0.0,0.0,0.1564148138865261,96.09887900507347,0.96,639.9841324252044,614.3847671281962,25.599365297008198,1.0,0.0,-0.0,0.1573510441365339,92.37426258724597,0.96,611.5192353700227,587.0584659552218,24.46076941480093,,,,647.3561455476257,1815.8280002116142,1679.6409001957413,136.187100015871,1815.8280002116144,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411895,212.43160959289153,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197699,1679.6409001957413,1679.6409001957413,0.0,52.06886790606798,0.0,,,211.84660002468812,0.0,91.09403801061589,3.0,1101.5718970647886,0.0,-0.0,0.0,126.74686247627457
