,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
120,1,121,0.11506,0.0,1101.5718970647822,,,,0,0.0,1,1891.4875002204303,1891.4875002204303,0.0,302.6380000352689,62.79738500731829,0.0,,,284.5720205973927,1891.4875002204303,1815.828000211613,75.65950000881728,1891.4875002204303,0.0,1.0,0.0,0.0,0.15641481388652603,96.09887900507346,0.96,639.9841324252045,614.3847671281964,25.5993652970082,1.0,0.0,0.0,0.15641481388652614,96.09887900507337,0.96,639.9841324252034,614.3847671281952,25.59936529700816,1.0,0.0,-0.0,0.15735104413653378,92.37426258724588,0.96,611.5192353700224,587.0584659552215,24.460769414800918,,,,647.3561455476209,1815.828000211613,1679.6409001957288,136.18710001588545,1815.8280002116144,0.0,1.0,0,0,0.38672302943903414,217.46226797736688,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.38275965692411906,212.43160959288608,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976861,1679.6409001957288,1679.6409001957288,0.0,52.068867906067595,0.0,,,211.84660002470136,0.0,91.09403801062159,3.0,1101.5718970647822,0.0,-0.0,0.0,126.74686247627383
121,1,122,0.11506,0.0,1101.5718970647881,,,,0,0.0,1,1891.4875002204265,1891.4875002204265,0.0,302.63800003526825,62.79738500731816,0.0,,,284.57202059739495,1891.4875002204265,1815.8280002116092,75.65950000881712,1891.4875002204262,0.0,1.0,0.0,0.0,0.1564148138865151,96.09887900512953,0.96,639.9841324256226,614.3847671285977,25.599365297024928,1.0,0.0,0.0,0.1564148138865261,96.09887900507354,0.96,639.9841324252048,614.3847671281966,25.599365297008216,1.0,0.0,-0.0,0.1573510441365508,92.3742625871919,0.96,611.519235369599,587.058465954815,24.46076941478398,,,,647.3561455476237,1815.8280002116092,1679.6409001957386,136.18710001587078,1815.8280002116112,0.0,1.0,0,0,0.3867230294390329,217.46226797736617,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903436,217.46226797736796,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241174,212.43160959288954,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197696,1679.6409001957386,1679.6409001957386,0.0,52.068867906067894,0.0,,,211.84660002468587,0.0,91.09403801061492,3.0,1101.5718970647881,0.0,-0.0,0.0,126.74686247627452
122,1,123,0.11506,0.0,1101.571897064789,,,,0,0.0,1,1891.4875002204285,1891.4875002204285,0.0,302.6380000352686,62.797385007318226,0.0,,,284.5720205973952,1891.4875002204285,1815.8280002116112,75.65950000881722,1891.4875002204285,0.0,1.0,0.0,0.0,0.15641481388651518,96.09887900512959,0.96,639.9841324256226,614.3847671285977,25.599365297024928,1.0,0.0,0.0,0.1564148138865261,96.09887900507354,0.96,639.9841324252048,614.3847671281966,25.599365297008216,1.0,0.0,-0.0,0.1573510441365505,92.37426258719205,0.96,611.5192353696011,587.058465954817,24.460769414784068,,,,647.3561455476242,1815.8280002116112,1679.640900195739,136.1871000158709,1815.828000211612,0.0,1.0,0,0,0.38672302943903303,217.46226797736622,0.925,607.914000105798,562.3204500978632,45.59355000793482,1.0,0,0,0.38672302943903425,217.4622679773679,0.925,607.9140001058007,562.3204500978657,45.59355000793505,1.0,0,0,0.3827596569241179,212.43160959289017,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976967,1679.640900195739,1679.640900195739,0.0,52.06886790606791,0.0,,,211.8466000246872,0.0,91.09403801061549,3.0,1101.571897064789,0.0,-0.0,0.0,126.74686247627461
123,1,124,0.11506,0.0,1101.5718970647936,,,,0,0.0,1,1891.4875002204344,1891.4875002204344,0.0,302.6380000352695,62.797385007318425,0.0,,,284.57202059739586,1891.4875002204344,1815.8280002116167,75.65950000881745,1891.4875002204342,0.0,1.0,0.0,0.0,0.1564148138865151,96.09887900512953,0.96,639.9841324256226,614.3847671285977,25.599365297024928,1.0,0.0,0.0,0.1564148138865261,96.09887900507354,0.96,639.9841324252048,614.3847671281966,25.599365297008216,1.0,0.0,-0.0,0.15735104413655027,92.37426258719276,0.96,611.5192353696068,587.0584659548225,24.460769414784295,,,,647.3561455476275,1815.8280002116167,1679.6409001957438,136.18710001587112,1815.828000211617,0.0,1.0,0,0,0.3867230294390369,217.46226797737128,0.925,607.9140001058059,562.3204500978705,45.59355000793539,1.0,0,0,0.3867230294390375,217.46226797737197,0.925,607.914000105807,562.3204500978715,45.593550007935505,1.0,0,0,0.3827596569241131,212.43160959288426,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977015,1679.6409001957438,1679.6409001957438,0.0,52.06886790606806,0.0,,,211.84660002468812,0.0,91.09403801061589,3.0,1101.5718970647936,0.0,-0.0,0.0,126.74686247627514
124,1,125,0.11506,0.0,1101.5718970648013,,,,0,0.0,1,1891.4875002204417,1891.4875002204417,0.0,302.6380000352707,62.79738500731867,0.0,,,284.572020597397,1891.4875002204417,1815.828000211624,75.65950000881773,1891.4875002204417,0.0,1.0,0.0,0.0,0.15641481388652054,96.09887900510206,0.96,639.9841324254174,614.3847671284008,25.59936529701672,1.0,0.0,0.0,0.15641481388652054,96.09887900510205,0.96,639.9841324254174,614.3847671284008,25.59936529701672,1.0,0.0,-0.0,0.15735104413655046,92.37426258719289,0.96,611.5192353696068,587.0584659548225,24.460769414784295,,,,647.3561455476333,1815.828000211624,1679.6409001957522,136.1871000158718,1815.8280002116242,0.0,1.0,0,0,0.3867230294390386,217.4622679773724,0.925,607.9140001058065,562.320450097871,45.593550007935505,1.0,0,0,0.38672302943903736,217.46226797737188,0.925,607.914000105807,562.3204500978715,45.593550007935505,1.0,0,0,0.38275965692411773,212.43160959288912,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977097,1679.6409001957522,1679.6409001957522,0.0,52.06886790606832,0.0,,,211.8466000246893,0.0,91.0940380106164,3.0,1101.5718970648013,0.0,-0.0,0.0,126.74686247627604
125,1,126,0.11506,0.0,1101.5718970647958,,,,0,0.0,1,1891.487500220443,1891.487500220443,0.0,302.6380000352709,62.79738500731871,0.0,,,284.572020597397,1891.487500220443,1815.8280002116253,75.65950000881779,1891.487500220443,0.0,1.0,0.0,0.0,0.15641481388652054,96.09887900510205,0.96,639.9841324254174,614.3847671284008,25.59936529701672,1.0,0.0,0.0,0.15641481388652054,96.09887900510205,0.96,639.9841324254174,614.3847671284008,25.59936529701672,1.0,0.0,-0.0,0.1573510441365502,92.37426258719293,0.96,611.5192353696082,587.0584659548239,24.460769414784348,,,,647.3561455476289,1815.8280002116253,1679.6409001957413,136.1871000158818,1815.8280002116253,0.0,1.0,0,0,0.38672302943903736,217.4622679773717,0.925,607.9140001058065,562.320450097871,45.593550007935505,1.0,0,0,0.38672302943903797,217.46226797737262,0.925,607.9140001058081,562.3204500978725,45.59355000793562,1.0,0,0,0.3827596569241164,212.4316095928846,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197699,1679.6409001957413,1679.6409001957413,0.0,52.06886790606798,0.0,,,211.8466000246996,0.0,91.09403801062082,3.0,1101.5718970647958,0.0,-0.0,0.0,126.74686247627541
126,1,127,0.11506,0.0,1101.5718970648018,,,,0,0.0,1,1891.4875002204442,1891.4875002204442,0.0,302.6380000352711,62.797385007318745,0.0,,,284.5720205973972,1891.4875002204442,1815.8280002116264,75.65950000881784,1891.4875002204442,0.0,1.0,0.0,0.0,0.15641481388652048,96.09887900510202,0.96,639.9841324254173,614.3847671284007,25.599365297016718,1.0,0.0,0.0,0.15641481388652048,96.09887900510202,0.96,639.9841324254173,614.3847671284007,25.599365297016718,1.0,0.0,-0.0,0.15735104413655027,92.37426258719316,0.96,611.5192353696095,587.0584659548251,24.4607694147844,,,,647.3561455476331,1815.8280002116264,1679.6409001957575,136.18710001587203,1815.8280002116276,0.0,1.0,0,0,0.3867230294390378,217.4622679773724,0.925,607.9140001058076,562.3204500978721,45.593550007935505,1.0,0,0,0.38672302943903797,217.46226797737262,0.925,607.9140001058081,562.3204500978725,45.59355000793562,1.0,0,0,0.3827596569241152,212.43160959288815,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197715,1679.6409001957575,1679.6409001957575,0.0,52.06886790606848,0.0,,,211.84660002468874,0.0,91.09403801061616,3.0,1101.5718970648018,0.0,-0.0,0.0,126.74686247627609
127,1,128,0.11506,0.0,1101.5718970648027,,,,0,0.0,1,1891.4875002204453,1891.4875002204453,0.0,302.63800003527126,62.79738500731879,0.0,,,284.5720205973972,1891.4875002204453,1815.8280002116273,75.65950000881787,1891.4875002204453,0.0,1.0,0.0,0.0,0.15641481388652048,96.09887900510188,0.96,639.9841324254164,614.3847671283997,25.59936529701668,1.0,0.0,0.0,0.15641481388652048,96.09887900510188,0.96,639.9841324254164,614.3847671283997,25.59936529701668,1.0,0.0,-0.0,0.15735104413655004,92.3742625871935,0.96,611.5192353696125,587.058465954828,24.460769414784522,,,,647.3561455476342,1815.8280002116273,1679.640900195754,136.18710001587203,1815.8280002116276,0.0,1.0,0,0,0.386723029439038,217.4622679773727,0.925,607.9140001058082,562.3204500978726,45.59355000793562,1.0,0,0,0.38672302943903847,217.46226797737313,0.925,607.9140001058087,562.320450097873,45.59355000793562,1.0,0,0,0.3827596569241165,212.43160959288844,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977117,1679.640900195754,1679.640900195754,0.0,52.06886790606838,0.0,,,211.84660002468968,0.0,91.09403801061656,3.0,1101.5718970648027,0.0,-0.0,0.0,126.74686247627619
128,1,129,0.07074,0.0,1101.571897065023,,,,0,0.0,1,1891.4875002207082,1891.4875002207082,0.0,302.6380000353133,62.79738500732751,0.0,,,284.57202059743247,1891.4875002207082,1815.8280002118797,75.65950000882839,1891.4875002207082,0.0,1.0,0.0,0.0,0.15641481388651715,96.09887900511909,0.96,639.9841324255448,614.384767128523,25.599365297021812,1.0,0.0,0.0,0.15641481388651715,96.09887900511909,0.96,639.9841324255448,614.384767128523,25.599365297021812,1.0,0.0,-0.0,0.15735104413654993,92.3742625871943,0.96,611.5192353696185,587.0584659548338,24.460769414784764,,,,647.3561455477959,1815.8280002118797,1679.640900195987,136.1871000158909,1815.8280002118795,0.0,1.0,0,0,0.38672302943903847,217.46226797737316,0.925,607.9140001058088,562.3204500978732,45.59355000793562,1.0,0,0,0.3867230294391678,217.46226797753778,0.925,607.9140001060657,562.3204500981108,45.593550007954946,1.0,0,0,0.38275965692411373,212.43160959288494,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091979468,1679.640900195987,1679.640900195987,0.0,52.068867906075596,0.0,,,211.84660002471952,0.0,91.09403801062939,3.0,1101.571897065023,0.0,-0.0,0.0,77.92519599837972
129,1,130,0.07074,0.0,1101.5718970650241,,,,0,0.0,1,1891.487500220709,1891.487500220709,0.0,302.63800003531344,62.79738500732754,0.0,,,284.5720205974327,1891.487500220709,1815.8280002118806,75.65950000882845,1891.487500220709,0.0,1.0,0.0,0.0,0.1564148138865172,96.09887900511922,0.96,639.9841324255453,614.3847671285235,25.599365297021837,1.0,0.0,0.0,0.1564148138865172,96.09887900511922,0.96,639.9841324255453,614.3847671285235,25.599365297021837,1.0,0.0,-0.0,0.15735104413654993,92.3742625871943,0.96,611.5192353696185,587.0584659548338,24.460769414784764,,,,647.3561455477964,1815.8280002118806,1679.640900195991,136.18710001589113,1815.8280002118809,0.0,1.0,0,0,0.3867230294390388,217.46226797737359,0.925,607.9140001058095,562.3204500978737,45.59355000793573,1.0,0,0,0.38672302943916714,217.4622679775374,0.925,607.9140001060657,562.3204500981108,45.593550007954946,1.0,0,0,0.3827596569241141,212.4316095928854,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197951,1679.640900195991,1679.640900195991,0.0,52.06886790607572,0.0,,,211.84660002471935,0.0,91.09403801062932,3.0,1101.5718970650241,0.0,-0.0,0.0,77.9251959983798
130,1,131,0.07074,0.0,1101.5718970648015,,,,0,0.0,1,1891.487500220444,1891.487500220444,0.0,302.63800003527103,62.79738500731874,0.0,,,284.5720205973971,1891.487500220444,1815.8280002116262,75.65950000881783,1891.487500220444,0.0,1.0,0.0,0.0,0.15641481388652037,96.098879005103,0.96,639.9841324254245,614.3847671284075,25.599365297017002,1.0,0.0,0.0,0.15641481388652106,96.09887900509952,0.96,639.9841324253985,614.3847671283825,25.59936529701596,1.0,0.0,-0.0,0.1573510441365497,92.37426258719461,0.96,611.5192353696211,587.0584659548363,24.460769414784867,,,,647.3561455476334,1815.8280002116262,1679.6409001957525,136.18710001587192,1815.8280002116262,0.0,1.0,0,0,0.3867230294390389,217.4622679773738,0.925,607.9140001058099,562.3204500978742,45.59355000793573,1.0,0,0,0.3867230294390389,217.4622679773738,0.925,607.9140001058099,562.3204500978742,45.59355000793573,1.0,0,0,0.3827596569241144,212.4316095928858,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919771,1679.6409001957525,1679.6409001957525,0.0,52.06886790606833,0.0,,,211.84660002468974,0.0,91.09403801061659,3.0,1101.5718970648015,0.0,-0.0,0.0,77.92519599836406
131,1,132,0.07074,0.0,1101.5718970648022,,,,0,0.0,1,1891.4875002204444,1891.4875002204444,0.0,302.6380000352711,62.79738500731875,0.0,,,284.57202059739734,1891.4875002204444,1815.8280002116267,75.65950000881784,1891.4875002204444,0.0,1.0,0.0,0.0,0.15641481388652037,96.09887900510302,0.96,639.9841324254245,614.3847671284075,25.599365297017002,1.0,0.0,0.0,0.15641481388652037,96.09887900510302,0.96,639.9841324254245,614.3847671284075,25.599365297017002,1.0,0.0,-0.0,0.1573510441365507,92.37426258719131,0.96,611.5192353695954,587.0584659548116,24.46076941478384,,,,647.3561455476337,1815.8280002116267,1679.6409001957534,136.18710001587192,1815.8280002116267,0.0,1.0,0,0,0.38672302943903913,217.46226797737415,0.925,607.9140001058105,562.3204500978748,45.59355000793573,1.0,0,0,0.3867230294390389,217.4622679773738,0.925,607.9140001058099,562.3204500978742,45.59355000793573,1.0,0,0,0.3827596569241143,212.43160959288574,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977112,1679.6409001957534,1679.6409001957534,0.0,52.068867906068355,0.0,,,211.84660002468976,0.0,91.0940380106166,3.0,1101.5718970648022,0.0,-0.0,0.0,77.9251959983641
132,1,133,0.07074,0.0,1101.5718970647426,,,,0,0.0,1,1891.4875002204087,1891.4875002204087,0.0,302.6380000352654,62.79738500731757,0.0,,,284.57202059739257,1891.4875002204087,1815.8280002115923,75.65950000881642,1891.4875002204087,0.0,1.0,0.0,0.0,0.15641481388652081,96.09887900510061,0.96,639.9841324254066,614.3847671283903,25.599365297016288,1.0,0.0,0.0,0.15641481388652081,96.09887900510061,0.96,639.9841324254066,614.3847671283903,25.599365297016288,1.0,0.0,-0.0,0.1573510441365507,92.37426258719131,0.96,611.5192353695954,587.0584659548116,24.46076941478384,,,,647.356145547586,1815.8280002115923,1679.640900195684,136.1871000158602,1815.8280002115507,0.0,1.0,0,0,0.38672302943901954,217.4622679773505,0.925,607.9140001057752,562.3204500978421,45.59355000793312,1.0,0,0,0.3867230294390216,217.46226797735173,0.925,607.9140001057754,562.3204500978422,45.59355000793312,1.0,0,0,0.38275965692411085,212.43160959288383,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197641,1679.640900195684,1679.640900195684,0.0,52.0688679060662,0.0,,,211.84660002471824,0.0,91.09403801062884,3.0,1101.5718970647426,0.0,-0.0,0.0,77.9251959983599
133,1,134,0.07074,0.0,1101.571897064744,,,,0,0.0,1,1891.487500220409,1891.487500220409,0.0,302.63800003526546,62.79738500731758,0.0,,,284.5720205973926,1891.487500220409,1815.8280002115926,75.65950000881642,1891.487500220409,0.0,1.0,0.0,0.0,0.15641481388652081,96.09887900510061,0.96,639.9841324254066,614.3847671283903,25.599365297016288,1.0,0.0,0.0,0.15641481388652081,96.09887900510061,0.96,639.9841324254066,614.3847671283903,25.599365297016288,1.0,0.0,-0.0,0.15735104413655082,92.3742625871914,0.96,611.5192353695957,587.0584659548118,24.460769414783847,,,,647.3561455475874,1815.8280002115926,1679.6409001956831,136.18710001586658,1815.8280002115562,0.0,1.0,0,0,0.38672302943901954,217.4622679773505,0.925,607.9140001057752,562.3204500978421,45.59355000793312,1.0,0,0,0.3867230294390216,217.46226797735173,0.925,607.9140001057754,562.3204500978422,45.59355000793312,1.0,0,0,0.38275965692411384,212.4316095928851,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919764,1679.6409001956831,1679.6409001956831,0.0,52.068867906066174,0.0,,,211.84660002471938,0.0,91.09403801062933,3.0,1101.571897064744,0.0,-0.0,0.0,77.92519599835998
134,1,135,0.07074,0.0,1101.571897064784,,,,0,0.0,1,1891.4875002204217,1891.4875002204217,0.0,302.63800003526745,62.797385007318,0.0,,,284.57202059739427,1891.4875002204217,1815.8280002116048,75.65950000881693,1891.4875002204217,0.0,1.0,0.0,0.0,0.15641481388651565,96.09887900512689,0.96,639.9841324256028,614.3847671285786,25.599365297024132,1.0,0.0,0.0,0.15641481388652553,96.09887900507601,0.96,639.9841324252235,614.3847671282145,25.599365297008962,1.0,0.0,-0.0,0.1573510441365507,92.37426258719134,0.96,611.5192353695955,587.0584659548117,24.460769414783844,,,,647.3561455476207,1815.8280002116048,1679.640900195734,136.18710001587033,1815.8280002116062,0.0,1.0,0,0,0.38672302943904013,217.46226797737532,0.925,607.9140001058122,562.3204500978763,45.593550007935846,1.0,0,0,0.3867230294390217,217.4622679773518,0.925,607.9140001057754,562.3204500978422,45.59355000793312,1.0,0,0,0.38275965692412056,212.43160959289358,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091976915,1679.640900195734,1679.640900195734,0.0,52.06886790606776,0.0,,,211.8466000246859,0.0,91.09403801061494,3.0,1101.571897064784,0.0,-0.0,0.0,77.92519599836282
135,1,136,0.07074,0.0,1101.5718970648804,,,,0,0.0,1,1891.4875002204603,1891.4875002204603,0.0,302.63800003527365,62.797385007319285,0.0,,,284.5720205974709,1891.4875002204603,1815.828000211642,75.65950000881848,1891.4875002204603,0.0,1.0,0.0,0.0,0.15641481388651565,96.09887900512689,0.96,639.9841324256028,614.3847671285786,25.599365297024132,1.0,0.0,0.0,0.15641481388664233,96.09887900514747,0.96,639.9841324252216,614.3847671282127,25.599365297008884,1.0,0.0,-0.0,0.1573510441365491,92.37426258719651,0.96,611.5192353696362,587.0584659548508,24.46076941478547,,,,647.3561455476384,1815.828000211642,1679.6409001957522,136.1871000158893,1815.828000211644,0.0,1.0,0,0,0.3867230294390407,217.462267977376,0.925,607.9140001058132,562.3204500978773,45.59355000793596,1.0,0,0,0.3867230294390407,217.462267977376,0.925,607.9140001058132,562.3204500978773,45.59355000793596,1.0,0,0,0.3827596569241198,212.43160959288647,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977097,1679.6409001957522,1679.6409001957522,0.0,52.06886790606832,0.0,,,211.84660002470577,0.0,91.09403801062348,3.0,1101.5718970648804,0.0,-0.0,0.0,77.92519599836965
136,1,137,0.07074,0.0,1101.5718970648024,,,,0,0.0,1,1891.4875002204458,1891.4875002204458,0.0,302.6380000352713,62.7973850073188,0.0,,,284.57202059739717,1891.4875002204458,1815.8280002116278,75.6595000088179,1891.4875002204458,0.0,1.0,0.0,0.0,0.15641481388651632,96.09887900512362,0.96,639.9841324255783,614.3847671285552,25.599365297023155,1.0,0.0,0.0,0.15641481388652553,96.09887900507601,0.96,639.9841324252235,614.3847671282145,25.599365297008962,1.0,0.0,-0.0,0.15735104413654882,92.37426258719753,0.96,611.519235369644,587.0584659548582,24.46076941478578,,,,647.3561455476342,1815.8280002116278,1679.6409001957536,136.18710001587226,1815.828000211628,0.0,1.0,0,0,0.38672302943904047,217.4622679773761,0.925,607.9140001058138,562.3204500978778,45.59355000793596,1.0,0,0,0.3867230294390409,217.46226797737634,0.925,607.9140001058138,562.3204500978778,45.59355000793596,1.0,0,0,0.3827596569241114,212.43160959288184,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977112,1679.6409001957536,1679.6409001957536,0.0,52.06886790606836,0.0,,,211.84660002468993,0.0,91.09403801061667,3.0,1101.5718970648024,0.0,-0.0,0.0,77.92519599836412
137,1,138,0.11566,0.0,1101.5718970647963,,,,0,0.0,1,1891.4875002204467,1891.4875002204467,0.0,302.6380000352715,62.79738500731883,0.0,,,284.5720205973897,1891.4875002204467,1815.8280002116287,75.65950000881793,1891.4875002204467,0.0,1.0,0.0,0.0,0.15641481388651632,96.09887900512362,0.96,639.9841324255783,614.3847671285552,25.599365297023155,1.0,0.0,0.0,0.15641481388652553,96.09887900507601,0.96,639.9841324252235,614.3847671282145,25.599365297008962,1.0,0.0,-0.0,0.15735104413654877,92.37426258719759,0.96,611.5192353696449,587.0584659548591,24.46076941478582,,,,647.3561455476353,1815.8280002116287,1679.6409001957552,136.18710001587215,1815.828000211629,0.0,1.0,0,0,0.3867230294390412,217.46226797737668,0.925,607.9140001058144,562.3204500978783,45.593550007936074,1.0,0,0,0.38672302943904113,217.46226797737665,0.925,607.9140001058144,562.3204500978783,45.593550007936074,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197713,1679.6409001957552,1679.6409001957552,0.0,52.06886790606841,0.0,,,211.84660002468985,0.0,91.09403801061663,3.0,1101.5718970647963,0.0,-0.0,0.0,127.40780561451434
138,1,139,0.11566,0.0,1101.5718970648904,,,,0,0.0,1,1891.4875002204478,1891.4875002204478,0.0,302.63800003527166,62.797385007318866,0.0,,,284.57202059739757,1891.4875002204478,1815.8280002116298,75.65950000881797,1891.4875002204478,0.0,1.0,0.0,0.0,0.15641481388651632,96.09887900512362,0.96,639.9841324255783,614.3847671285552,25.599365297023155,1.0,0.0,0.0,0.15641481388652553,96.09887900507601,0.96,639.9841324252235,614.3847671282145,25.599365297008962,1.0,0.0,-0.0,0.15735104413654885,92.37426258719786,0.96,611.5192353696459,587.05846595486,24.460769414785858,,,,647.3561455477213,1815.8280002116298,1679.6409001957577,136.18710001587215,1815.8280002116298,0.0,1.0,0,0,0.38672302943904124,217.46226797737674,0.925,607.9140001058145,562.3204500978784,45.593550007936074,1.0,0,0,0.38672302943904124,217.4622679773769,0.925,607.9140001058149,562.3204500978788,45.593550007936074,1.0,0,0,0.38275965692426595,212.43160959296773,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977154,1679.6409001957577,1679.6409001957577,0.0,52.06886790606849,0.0,,,211.84660002469013,0.0,91.09403801061676,3.0,1101.5718970648904,0.0,-0.0,0.0,127.40780561452523
139,1,140,0.11566,0.0,1101.5718970647986,,,,0,0.0,1,1891.4875002204496,1891.4875002204496,0.0,302.63800003527194,62.79738500731893,0.0,,,284.5720205973901,1891.4875002204496,1815.8280002116317,75.65950000881804,1891.4875002204496,0.0,1.0,0.0,0.0,0.15641481388651632,96.09887900512362,0.96,639.9841324255783,614.3847671285552,25.599365297023155,1.0,0.0,0.0,0.15641481388652553,96.09887900507601,0.96,639.9841324252235,614.3847671282145,25.599365297008962,1.0,0.0,-0.0,0.15735104413654866,92.37426258719799,0.96,611.5192353696477,587.0584659548618,24.460769414785933,,,,647.356145547637,1815.8280002116317,1679.6409001957572,136.18710001587237,1815.8280002116317,0.0,1.0,0,0,0.3867230294390419,217.4622679773775,0.925,607.9140001058156,562.3204500978794,45.59355000793619,1.0,0,0,0.3867230294390419,217.4622679773775,0.925,607.9140001058156,562.3204500978794,45.59355000793619,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977149,1679.6409001957572,1679.6409001957572,0.0,52.068867906068476,0.0,,,211.84660002469042,0.0,91.09403801061688,3.0,1101.5718970647986,0.0,-0.0,0.0,127.4078056145146
140,1,141,0.11566,0.0,1101.5718970647977,,,,0,0.0,1,1891.4875002204494,1891.4875002204494,0.0,302.6380000352719,62.79738500731892,0.0,,,284.5720205973895,1891.4875002204494,1815.8280002116314,75.65950000881804,1891.4875002204494,0.0,1.0,0.0,0.0,0.15641481388652115,96.09887900509885,0.96,639.9841324253936,614.3847671283778,25.599365297015765,1.0,0.0,0.0,0.15641481388652115,96.09887900509885,0.96,639.9841324253936,614.3847671283778,25.599365297015765,1.0,0.0,-0.0,0.1573510441365481,92.37426258719987,0.96,611.5192353696624,587.0584659548758,24.46076941478652,,,,647.3561455476366,1815.8280002116314,1679.6409001957577,136.18710001587237,1815.8280002116317,0.0,1.0,0,0,0.38672302943904135,217.4622679773772,0.925,607.9140001058156,562.3204500978794,45.59355000793619,1.0,0,0,0.38672302943904185,217.46226797737748,0.925,607.9140001058156,562.3204500978794,45.59355000793619,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977154,1679.6409001957577,1679.6409001957577,0.0,52.06886790606849,0.0,,,211.8466000246902,0.0,91.09403801061679,3.0,1101.5718970647977,0.0,-0.0,0.0,127.4078056145145
141,1,142,0.11566,0.0,1101.571897064807,,,,0,0.0,1,1891.4875002204506,1891.4875002204506,0.0,302.6380000352721,62.79738500731896,0.0,,,284.5720205973977,1891.4875002204506,1815.8280002116328,75.6595000088181,1891.4875002204508,0.0,1.0,0.0,0.0,0.15641481388652115,96.09887900509894,0.96,639.9841324253941,614.3847671283784,25.599365297015787,1.0,0.0,0.0,0.1564148138865211,96.09887900509891,0.96,639.9841324253941,614.3847671283784,25.599365297015787,1.0,0.0,-0.0,0.1573510441365481,92.37426258719987,0.96,611.5192353696624,587.0584659548758,24.46076941478652,,,,647.3561455476377,1815.8280002116328,1679.6409001957586,136.18710001587237,1815.8280002116326,0.0,1.0,0,0,0.38672302943904213,217.46226797737788,0.925,607.9140001058162,562.32045009788,45.59355000793619,1.0,0,0,0.386723029439042,217.4622679773778,0.925,607.9140001058162,562.32045009788,45.59355000793619,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977163,1679.6409001957586,1679.6409001957586,0.0,52.06886790606852,0.0,,,211.8466000246907,0.0,91.094038010617,3.0,1101.571897064807,0.0,-0.0,0.0,127.40780561451558
142,1,143,0.11506,0.0,1101.5718970648084,,,,0,0.0,1,1891.487500220453,1891.487500220453,0.0,302.6380000352725,62.79738500731904,0.0,,,284.572020597398,1891.487500220453,1815.8280002116348,75.65950000881818,1891.487500220453,0.0,1.0,0.0,0.0,0.1564148138865211,96.09887900509909,0.96,639.9841324253954,614.3847671283795,25.599365297015837,1.0,0.0,0.0,0.1564148138865211,96.09887900509909,0.96,639.9841324253954,614.3847671283795,25.599365297015837,1.0,0.0,-0.0,0.1573510441365481,92.37426258719987,0.96,611.5192353696624,587.0584659548758,24.46076941478652,,,,647.3561455476383,1815.8280002116348,1679.6409001957632,136.18710001587294,1815.8280002116348,0.0,1.0,0,0,0.3867230294390425,217.46226797737845,0.925,607.9140001058172,562.3204500978809,45.5935500079363,1.0,0,0,0.3867230294390419,217.46226797737808,0.925,607.9140001058172,562.3204500978809,45.5935500079363,1.0,0,0,0.3827596569241114,212.43160959288184,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977208,1679.6409001957632,1679.6409001957632,0.0,52.068867906068654,0.0,,,211.84660002469113,0.0,91.09403801061718,3.0,1101.5718970648084,0.0,-0.0,0.0,126.74686247627685
143,1,144,0.11506,0.0,1101.5718970648095,,,,0,0.0,1,1891.4875002204521,1891.4875002204521,0.0,302.63800003527234,62.797385007319015,0.0,,,284.5720205973979,1891.4875002204521,1815.828000211634,75.65950000881816,1891.4875002204521,0.0,1.0,0.0,0.0,0.15641481388652118,96.09887900509896,0.96,639.9841324253943,614.3847671283785,25.599365297015794,1.0,0.0,0.0,0.1564148138865211,96.09887900509909,0.96,639.9841324253954,614.3847671283795,25.599365297015837,1.0,0.0,-0.0,0.1573510441365481,92.37426258719987,0.96,611.5192353696624,587.0584659548758,24.46076941478652,,,,647.3561455476395,1815.828000211634,1679.640900195764,136.1871000158726,1815.8280002116353,0.0,1.0,0,0,0.3867230294390428,217.46226797737864,0.925,607.9140001058173,562.320450097881,45.5935500079363,1.0,0,0,0.3867230294390429,217.46226797737887,0.925,607.9140001058178,562.3204500978815,45.5935500079363,1.0,0,0,0.3827596569241113,212.4316095928819,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977217,1679.640900195764,1679.640900195764,0.0,52.06886790606868,0.0,,,211.8466000246894,0.0,91.09403801061644,3.0,1101.5718970648095,0.0,-0.0,0.0,126.74686247627697
144,1,145,0.11506,0.0,1101.5718970648109,,,,0,0.0,1,1891.487500220455,1891.487500220455,0.0,302.6380000352728,62.79738500731911,0.0,,,284.57202059739825,1891.487500220455,1815.8280002116371,75.65950000881827,1891.4875002204553,0.0,1.0,0.0,0.0,0.15641481388652104,96.0988790050992,0.96,639.9841324253964,614.3847671283805,25.59936529701588,1.0,0.0,0.0,0.15641481388652104,96.0988790050992,0.96,639.9841324253964,614.3847671283805,25.59936529701588,1.0,0.0,-0.0,0.1573510441365481,92.37426258719987,0.96,611.5192353696624,587.0584659548758,24.46076941478652,,,,647.3561455476405,1815.8280002116371,1679.6409001957622,136.1871000158726,1815.8280002116371,0.0,1.0,0,0,0.38672302943904324,217.46226797737927,0.925,607.9140001058183,562.320450097882,45.5935500079363,1.0,0,0,0.38672302943904324,217.46226797737927,0.925,607.9140001058183,562.320450097882,45.5935500079363,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919772,1679.6409001957622,1679.6409001957622,0.0,52.06886790606863,0.0,,,211.84660002469087,0.0,91.09403801061707,3.0,1101.5718970648109,0.0,-0.0,0.0,126.74686247627713
145,1,146,0.11506,0.0,1101.571897064813,,,,0,0.0,1,1891.4875002204576,1891.4875002204576,0.0,302.63800003527325,62.79738500731919,0.0,,,284.5720205973987,1891.4875002204576,1815.8280002116392,75.65950000881837,1891.4875002204576,0.0,1.0,0.0,0.0,0.1564148138865211,96.0988790050992,0.96,639.9841324253962,614.3847671283803,25.59936529701587,1.0,0.0,0.0,0.1564148138865211,96.0988790050992,0.96,639.9841324253962,614.3847671283803,25.59936529701587,1.0,0.0,-0.0,0.157351044136548,92.37426258720026,0.96,611.5192353696654,587.0584659548787,24.460769414786636,,,,647.356145547642,1815.8280002116392,1679.640900195765,136.18710001587283,1815.8280002116394,0.0,1.0,0,0,0.3867230294390438,217.46226797737998,0.925,607.9140001058195,562.320450097883,45.593550007936415,1.0,0,0,0.3867230294390438,217.46226797737998,0.925,607.9140001058195,562.320450097883,45.593550007936415,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977228,1679.640900195765,1679.640900195765,0.0,52.06886790606871,0.0,,,211.84660002469099,0.0,91.09403801061713,3.0,1101.571897064813,0.0,-0.0,0.0,126.74686247627737
146,1,147,0.11506,0.0,1101.5718970648127,,,,0,0.0,1,1891.487500220458,1891.487500220458,0.0,302.6380000352733,62.79738500731921,0.0,,,284.5720205973987,1891.487500220458,1815.8280002116396,75.65950000881838,1891.487500220458,0.0,1.0,0.0,0.0,0.1564148138865211,96.0988790050992,0.96,639.9841324253962,614.3847671283803,25.59936529701587,1.0,0.0,0.0,0.1564148138865211,96.0988790050992,0.96,639.9841324253962,614.3847671283803,25.59936529701587,1.0,0.0,-0.0,0.15735104413654794,92.37426258720026,0.96,611.5192353696656,587.0584659548789,24.460769414786643,,,,647.3561455476419,1815.8280002116396,1679.640900195764,136.18710001587317,1815.8280002116394,0.0,1.0,0,0,0.3867230294390439,217.46226797738004,0.925,607.9140001058195,562.320450097883,45.593550007936415,1.0,0,0,0.3867230294390438,217.46226797737998,0.925,607.9140001058195,562.320450097883,45.593550007936415,1.0,0,0,0.3827596569241114,212.43160959288184,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977217,1679.640900195764,1679.640900195764,0.0,52.06886790606868,0.0,,,211.84660002469178,0.0,91.09403801061747,3.0,1101.5718970648127,0.0,-0.0,0.0,126.74686247627734
147,1,148,0.11506,0.0,1101.5718970648134,,,,0,0.0,1,1891.4875002204585,1891.4875002204585,0.0,302.63800003527336,62.79738500731922,0.0,,,284.57202059739865,1891.4875002204585,1815.82800021164,75.65950000881841,1891.4875002204585,0.0,1.0,0.0,0.0,0.1564148138865212,96.09887900509845,0.96,639.9841324253907,614.3847671283751,25.599365297015652,1.0,0.0,0.0,0.1564148138865212,96.09887900509845,0.96,639.9841324253907,614.3847671283751,25.599365297015652,1.0,0.0,-0.0,0.1573510441365475,92.37426258720174,0.96,611.5192353696771,587.0584659548899,24.460769414787105,,,,647.3561455476424,1815.82800021164,1679.6409001957654,136.18710001587294,1815.82800021164,0.0,1.0,0,0,0.386723029439044,217.46226797738015,0.925,607.9140001058196,562.3204500978832,45.593550007936415,1.0,0,0,0.38672302943904413,217.46226797738035,0.925,607.91400010582,562.3204500978835,45.59355000793653,1.0,0,0,0.3827596569241114,212.431609592882,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197723,1679.6409001957654,1679.6409001957654,0.0,52.068867906068725,0.0,,,211.84660002469136,0.0,91.09403801061728,3.0,1101.5718970648134,0.0,-0.0,0.0,126.74686247627741
148,1,149,0.11506,0.0,1101.5718970648152,,,,0,0.0,1,1891.4875002204594,1891.4875002204594,0.0,302.63800003527354,62.79738500731926,0.0,,,284.5720205973987,1891.4875002204594,1815.8280002116408,75.65950000881844,1891.4875002204592,0.0,1.0,0.0,0.0,0.15641481388652115,96.09887900509848,0.96,639.9841324253911,614.3847671283754,25.599365297015666,1.0,0.0,0.0,0.15641481388652115,96.09887900509848,0.96,639.9841324253911,614.3847671283754,25.599365297015666,1.0,0.0,-0.0,0.1573510441365475,92.37426258720174,0.96,611.5192353696771,587.0584659548899,24.460769414787105,,,,647.3561455476438,1815.8280002116408,1679.6409001957682,136.18710001587294,1815.8280002116412,0.0,1.0,0,0,0.3867230294390439,217.4622679773801,0.925,607.9140001058196,562.3204500978832,45.593550007936415,1.0,0,0,0.3867230294390456,217.46226797738137,0.925,607.9140001058206,562.3204500978841,45.59355000793653,1.0,0,0,0.3827596569241116,212.43160959288227,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197726,1679.6409001957682,1679.6409001957682,0.0,52.06886790606881,0.0,,,211.84660002469093,0.0,91.0940380106171,3.0,1101.5718970648152,0.0,-0.0,0.0,126.74686247627763
149,1,150,0.11506,0.0,1101.571897064772,,,,0,0.0,1,1891.4875002204103,1891.4875002204103,0.0,302.63800003526563,62.79738500731762,0.0,,,284.5720205973921,1891.4875002204103,1815.8280002115941,75.6595000088165,1891.4875002204105,0.0,1.0,0.0,0.0,0.15641481388652176,96.0988790050952,0.96,639.9841324253667,614.384767128352,25.599365297014693,1.0,0.0,0.0,0.15641481388652176,96.0988790050952,0.96,639.9841324253667,614.384767128352,25.599365297014693,1.0,0.0,-0.0,0.1573510441365475,92.37426258720174,0.96,611.5192353696771,587.0584659548899,24.460769414787105,,,,647.356145547612,1815.8280002115941,1679.6409001957227,136.18710001587283,1815.828000211594,0.0,1.0,0,0,0.38672302943904396,217.46226797738012,0.925,607.9140001058196,562.3204500978832,45.593550007936415,1.0,0,0,0.3867230294390438,217.46226797738004,0.925,607.9140001058196,562.3204500978832,45.593550007936415,1.0,0,0,0.38275965692408864,212.43160959285188,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730919768,1679.6409001957227,1679.6409001957227,0.0,52.0688679060674,0.0,,,211.84660002468956,0.0,91.09403801061652,3.0,1101.571897064772,0.0,-0.0,0.0,126.74686247627265
150,1,151,0.11506,0.0,1101.571897064815,,,,0,0.0,1,1891.4875002204603,1891.4875002204603,0.0,302.63800003527365,62.797385007319285,0.0,,,284.57202059739893,1891.4875002204603,1815.828000211642,75.65950000881848,1891.4875002204603,0.0,1.0,0.0,0.0,0.1564148138865212,96.09887900509837,0.96,639.9841324253902,614.3847671283745,25.59936529701563,1.0,0.0,0.0,0.1564148138865212,96.09887900509837,0.96,639.9841324253902,614.3847671283745,25.59936529701563,1.0,0.0,-0.0,0.1573510441365475,92.37426258720222,0.96,611.5192353696801,587.0584659548929,24.460769414787226,,,,647.3561455476436,1815.828000211642,1679.6409001957666,136.18710001587306,1815.8280002116417,0.0,1.0,0,0,0.38672302943904396,217.46226797738012,0.925,607.9140001058196,562.3204500978832,45.593550007936415,1.0,0,0,0.386723029439045,217.46226797738146,0.925,607.9140001058217,562.3204500978851,45.59355000793664,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977242,1679.6409001957666,1679.6409001957666,0.0,52.06886790606876,0.0,,,211.84660002469178,0.0,91.09403801061747,3.0,1101.571897064815,0.0,-0.0,0.0,126.7468624762776
151,1,152,0.11506,0.0,1101.5718970651071,,,,0,0.0,1,1891.4875002208075,1891.4875002208075,0.0,302.6380000353292,62.79738500733081,0.0,,,284.57202059744554,1891.4875002208075,1815.8280002119754,75.65950000883237,1891.4875002208078,0.0,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413654735,92.37426258720254,0.96,611.5192353696829,587.0584659548955,24.460769414787336,,,,647.3561455478579,1815.8280002119754,1679.6409001960772,136.18710001589807,1815.8280002119752,0.0,1.0,0,0,0.38672302943921155,217.4622679775935,0.925,607.9140001061527,562.3204500981913,45.593550007961426,1.0,0,0,0.38672302943904513,217.46226797738174,0.925,607.9140001058223,562.3204500978857,45.59355000793664,1.0,0,0,0.3827596569241126,212.4316095928826,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309198038,1679.6409001960772,1679.6409001960772,0.0,52.06886790607839,0.0,,,211.84660002473066,0.0,91.09403801063418,3.0,1101.5718970651071,0.0,-0.0,0.0,126.74686247631122
152,1,153,0.07074,0.0,1101.5715527970704,,,,0,0.0,1,1891.4875002204653,1891.4875002204653,0.0,302.63800003527444,62.79738500731945,0.0,,,284.5720205974018,1891.4875002204653,1815.8280002116467,75.65950000881868,1891.4875002204653,0.0,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413656087,92.37426258715877,0.96,611.5192353693405,587.0584659545669,24.460769414773644,,,,647.3558012798946,1815.8280002116467,1679.6409001957823,136.18710001587397,1815.8280002116546,0.0,1.0,0,0,0.3867230294390456,217.46226797738223,0.925,607.9140001058229,562.3204500978862,45.59355000793664,1.0,0,0,0.3867230294390456,217.46226797738223,0.925,607.9140001058229,562.3204500978862,45.59355000793664,1.0,0,0,0.3827590366218506,212.43126532513023,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977401,1679.6409001957823,1679.6409001957823,0.0,52.06886790606925,0.0,,,211.84660002468468,0.0,91.09403801061441,3.0,1101.5715527970704,0.0,-0.0,0.0,77.92517164486475
153,1,154,0.07074,0.0,1101.571897064772,,,,0,0.0,1,1891.4875002204055,1891.4875002204055,0.0,302.6380000352649,62.797385007317466,0.0,,,284.5720205973942,1891.4875002204055,1815.8280002115891,75.6595000088163,1891.4875002204055,0.0,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,-0.0,0.15735104413656334,92.37426258715121,0.96,611.5192353692808,587.0584659545095,24.460769414771253,,,,647.3561455476104,1815.8280002115891,1679.640900195718,136.1871000158692,1815.8280002115894,0.0,1.0,0,0,0.3867230294390458,217.46226797738257,0.925,607.9140001058236,562.3204500978868,45.593550007936756,1.0,0,0,0.3867230294390458,217.4622679773825,0.925,607.9140001058234,562.3204500978867,45.593550007936756,1.0,0,0,0.3827596569240823,212.43160959284523,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197675,1679.640900195718,1679.640900195718,0.0,52.068867906067254,0.0,,,211.84660002468524,0.0,91.09403801061465,3.0,1101.571897064772,0.0,-0.0,0.0,77.92519599836197
154,1,155,0.07074,0.0,1101.5718970648227,,,,0,0.0,1,1891.4875002204672,1891.4875002204672,0.0,302.63800003527473,62.79738500731951,0.0,,,284.572020597402,1891.4875002204672,1815.8280002116485,75.65950000881875,1891.4875002204672,0.0,1.0,0.0,0.0,0.15641481388651676,96.0988790051215,0.96,639.9841324255624,614.3847671285399,25.59936529702252,1.0,0.0,0.0,0.1564148138865167,96.09887900512145,0.96,639.9841324255622,614.3847671285397,25.59936529702251,1.0,0.0,-0.0,0.15735104413656087,92.37426258715908,0.96,611.5192353693426,587.0584659545689,24.460769414773726,,,,647.3561455476473,1815.8280002116485,1679.6409001957759,136.1871000158743,1815.8280002116485,0.0,1.0,0,0,0.3867230294390456,217.46226797738242,0.925,607.9140001058236,562.3204500978868,45.593550007936756,1.0,0,0,0.3867230294390462,217.46226797738296,0.925,607.914000105824,562.3204500978873,45.593550007936756,1.0,0,0,0.3827596569241116,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977336,1679.6409001957759,1679.6409001957759,0.0,52.06886790606905,0.0,,,211.84660002469306,0.0,91.09403801061802,3.0,1101.5718970648227,0.0,-0.0,0.0,77.92519599836555
155,1,156,0.07074,0.0,1101.571897064823,,,,0,0.0,1,1891.4875002204656,1891.4875002204656,0.0,302.6380000352745,62.797385007319455,0.0,,,284.5720205974019,1891.4875002204656,1815.828000211647,75.65950000881868,1891.4875002204656,0.0,1.0,0.0,0.0,0.1564148138865167,96.0988790051215,0.96,639.9841324255626,614.3847671285401,25.599365297022526,1.0,0.0,0.0,0.1564148138865169,96.09887900512129,0.96,639.9841324255603,614.3847671285379,25.599365297022437,1.0,0.0,-0.0,0.15735104413656087,92.37426258715908,0.96,611.5192353693426,587.0584659545689,24.460769414773726,,,,647.3561455476479,1815.828000211647,1679.640900195773,136.18710001587363,1815.8280002116487,0.0,1.0,0,0,0.38672302943904624,217.46226797738302,0.925,607.9140001058241,562.3204500978874,45.593550007936756,1.0,0,0,0.3867230294390464,217.46226797738325,0.925,607.9140001058246,562.3204500978877,45.59355000793687,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.20320002216507874,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.64373091977308,1679.640900195773,1679.640900195773,0.0,52.06886790606896,0.0,,,211.84660002469047,0.0,91.0940380106169,3.0,1101.571897064823,0.0,-0.0,0.0,77.92519599836557
156,1,157,0.07074,0.0,1101.5718970648236,,,,0,0.0,1,1891.487500220468,1891.487500220468,0.0,302.6380000352749,62.79738500731954,0.0,,,284.5720205974021,1891.487500220468,1815.8280002116492,75.65950000881878,1891.4875002204678,0.0,1.0,0.0,0.0,0.15641481388651843,96.09887900511282,0.96,639.9841324254977,614.3847671284777,25.59936529701993,1.0,0.0,0.0,0.156414813886515,96.09887900513021,0.96,639.9841324256276,614.3847671286026,25.59936529702513,1.0,0.0,-0.0,0.15735104413656087,92.37426258715908,0.96,611.5192353693426,587.0584659545689,24.460769414773726,,,,647.3561455476482,1815.8280002116492,1679.6409001957738,136.18710001587363,1815.8280002116494,0.0,1.0,0,0,0.38672302943904624,217.46226797738302,0.925,607.9140001058241,562.3204500978874,45.593550007936756,1.0,0,0,0.38672302943904663,217.4622679773836,0.925,607.9140001058252,562.3204500978883,45.59355000793687,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977316,1679.6409001957738,1679.6409001957738,0.0,52.06886790606899,0.0,,,211.84660002469218,0.0,91.09403801061764,3.0,1101.5718970648236,0.0,-0.0,0.0,77.92519599836562
157,1,158,0.07074,0.0,1101.571897064824,,,,0,0.0,1,1891.4875002204685,1891.4875002204685,0.0,302.63800003527496,62.797385007319555,0.0,,,284.5720205974022,1891.4875002204685,1815.8280002116499,75.65950000881881,1891.4875002204687,0.0,1.0,0.0,0.0,0.15641481388651837,96.09887900511289,0.96,639.9841324254984,614.3847671284784,25.599365297019958,1.0,0.0,0.0,0.156414813886515,96.09887900513021,0.96,639.9841324256276,614.3847671286026,25.59936529702513,1.0,0.0,-0.0,0.15735104413656087,92.37426258715908,0.96,611.5192353693426,587.0584659545689,24.460769414773726,,,,647.3561455476487,1815.8280002116499,1679.6409001957745,136.18710001587363,1815.8280002116499,0.0,1.0,0,0,0.3867230294390462,217.462267977383,0.925,607.9140001058241,562.3204500978874,45.593550007936756,1.0,0,0,0.38672302943904696,217.46226797738402,0.925,607.9140001058257,562.3204500978889,45.59355000793687,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977325,1679.6409001957745,1679.6409001957745,0.0,52.06886790606901,0.0,,,211.84660002469244,0.0,91.09403801061775,3.0,1101.571897064824,0.0,-0.0,0.0,77.92519599836565
158,1,159,0.07074,0.0,1101.5718970648263,,,,0,0.0,1,1891.4875002204692,1891.4875002204692,0.0,302.63800003527507,62.797385007319576,0.0,,,284.57202059740234,1891.4875002204692,1815.8280002116503,75.65950000881884,1891.4875002204692,0.0,1.0,0.0,0.0,0.15641481388651837,96.0988790051129,0.96,639.9841324254985,614.3847671284785,25.59936529701996,1.0,0.0,0.0,0.15641481388651493,96.09887900513063,0.96,639.9841324256306,614.3847671286054,25.599365297025248,1.0,0.0,-0.0,0.157351044136561,92.37426258715878,0.96,611.5192353693401,587.0584659545665,24.460769414773626,,,,647.3561455476505,1815.8280002116503,1679.6409001957772,136.18710001587397,1815.8280002116526,0.0,1.0,0,0,0.38672302943904735,217.46226797738444,0.925,607.9140001058264,562.3204500978894,45.59355000793698,1.0,0,0,0.3867230294390473,217.46226797738436,0.925,607.9140001058263,562.3204500978893,45.59355000793698,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197735,1679.6409001957772,1679.6409001957772,0.0,52.068867906069094,0.0,,,211.84660002469053,0.0,91.09403801061693,3.0,1101.5718970648263,0.0,-0.0,0.0,77.92519599836581
159,1,160,0.07074,0.0,1101.571897064827,,,,0,0.0,1,1891.4875002204722,1891.4875002204722,0.0,302.6380000352755,62.797385007319676,0.0,,,284.57202059740257,1891.4875002204722,1815.8280002116533,75.65950000881895,1891.4875002204722,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651493,96.09887900513061,0.96,639.9841324256305,614.3847671286053,25.599365297025244,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476508,1815.8280002116533,1679.6409001957777,136.18710001587397,1815.8280002116533,0.0,1.0,0,0,0.38672302943904735,217.46226797738444,0.925,607.9140001058264,562.3204500978894,45.59355000793698,1.0,0,0,0.38672302943904757,217.46226797738476,0.925,607.9140001058269,562.3204500978899,45.59355000793698,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924603,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977356,1679.6409001957777,1679.6409001957777,0.0,52.06886790606911,0.0,,,211.84660002469292,0.0,91.09403801061795,3.0,1101.571897064827,0.0,-0.0,0.0,77.92519599836587
160,1,161,0.07074,0.0,1101.5718970648293,,,,0,0.0,1,1891.4875002204749,1891.4875002204749,0.0,302.638000035276,62.79738500731977,0.0,,,284.5720205974029,1891.4875002204749,1815.8280002116558,75.65950000881907,1891.4875002204749,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651488,96.09887900513101,0.96,639.9841324256333,614.384767128608,25.599365297025358,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476525,1815.8280002116558,1679.6409001957797,136.18710001587408,1815.828000211656,0.0,1.0,0,0,0.38672302943904757,217.46226797738478,0.925,607.914000105827,562.32045009789,45.59355000793698,1.0,0,0,0.3867230294390478,217.4622679773851,0.925,607.9140001058274,562.3204500978904,45.59355000793698,1.0,0,0,0.38275965692411185,212.43160959288264,0.925,600.0,555.0,45.0,-0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977376,1679.6409001957797,1679.6409001957797,0.0,52.06886790606917,0.0,,,211.84660002469292,0.0,91.09403801061795,3.0,1101.5718970648293,0.0,-0.0,0.0,77.92519599836602
161,1,162,0.11566,0.0,1101.5718970646822,,,,0,0.0,1,1891.487500220307,1891.487500220307,0.0,302.63800003524915,62.7973850073142,0.0,,,284.57202059737267,1891.487500220307,1815.8280002114948,75.65950000881236,1891.487500220307,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.1564148138865192,96.09887900510844,0.96,639.9841324254654,614.3847671284468,25.59936529701864,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455475508,1815.8280002114948,1679.6409001956304,136.18710001586203,1815.8280002114948,0.0,1.0,0,0,0.3867230294390478,217.46226797738512,0.925,607.9140001058275,562.3204500978906,45.59355000793698,1.0,0,0,0.386723029439048,217.46226797738538,0.925,607.914000105828,562.3204500978909,45.5935500079371,1.0,0,0,0.3827596569240311,212.4316095927803,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091975867,1679.6409001956304,1679.6409001956304,0.0,52.06886790606454,0.0,,,211.8466000246744,0.0,91.09403801060999,3.0,1101.5718970646822,0.0,-0.0,0.0,127.40780561450114
162,1,163,0.11566,0.0,1101.571897064824,,,,0,0.0,1,1891.487500220478,1891.487500220478,0.0,302.6380000352765,62.797385007319875,0.0,,,284.5720205973955,1891.487500220478,1815.828000211659,75.6595000088192,1891.487500220478,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651476,96.09887900513138,0.96,639.9841324256364,614.384767128611,25.59936529702548,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476545,1815.828000211659,1679.6409001957827,136.18710001587442,1815.828000211659,0.0,1.0,0,0,0.3867230294390487,217.4622679773862,0.925,607.9140001058292,562.320450097892,45.59355000793721,1.0,0,0,0.3867230294390489,217.46226797738652,0.925,607.9140001058297,562.3204500978925,45.59355000793721,1.0,0,0,0.3827596569241112,212.4316095928817,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977407,1679.6409001957827,1679.6409001957827,0.0,52.068867906069265,0.0,,,211.8466000246936,0.0,91.09403801061825,3.0,1101.571897064824,0.0,-0.0,0.0,127.40780561451754
163,1,164,0.11566,0.0,1101.571897064824,,,,0,0.0,1,1891.487500220478,1891.487500220478,0.0,302.6380000352765,62.797385007319875,0.0,,,284.57202059739564,1891.487500220478,1815.828000211659,75.6595000088192,1891.487500220478,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651476,96.09887900513138,0.96,639.9841324256364,614.384767128611,25.59936529702548,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476544,1815.828000211659,1679.6409001957827,136.18710001587442,1815.828000211659,0.0,1.0,0,0,0.38672302943904874,217.46226797738623,0.925,607.9140001058292,562.320450097892,45.59355000793721,1.0,0,0,0.38672302943904896,217.46226797738655,0.925,607.9140001058297,562.3204500978925,45.59355000793721,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977407,1679.6409001957827,1679.6409001957827,0.0,52.068867906069265,0.0,,,211.8466000246936,0.0,91.09403801061825,3.0,1101.571897064824,0.0,-0.0,0.0,127.40780561451754
164,1,165,0.11566,0.0,1101.5718970648327,,,,0,0.0,1,1891.487500220478,1891.487500220478,0.0,302.6380000352765,62.797385007319875,0.0,,,284.57202059740337,1891.487500220478,1815.828000211659,75.65950000881918,1891.487500220478,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651476,96.09887900513141,0.96,639.9841324256365,614.3847671286111,25.599365297025482,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693491,587.0584659545751,24.460769414773985,,,,647.356145547655,1815.828000211659,1679.6409001957845,136.18710001587442,1815.828000211659,0.0,1.0,0,0,0.3867230294390499,217.4622679773869,0.925,607.9140001058292,562.320450097892,45.59355000793721,1.0,0,0,0.3867230294390489,217.46226797738652,0.925,607.9140001058297,562.3204500978925,45.59355000793721,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977424,1679.6409001957845,1679.6409001957845,0.0,52.06886790606932,0.0,,,211.8466000246936,0.0,91.09403801061825,3.0,1101.5718970648327,0.0,-0.0,0.0,127.40780561451855
165,1,166,0.11566,0.0,1101.571897064838,,,,0,0.0,1,1891.48750022048,1891.48750022048,0.0,302.6380000352768,62.79738500731993,0.0,,,284.5720205974035,1891.48750022048,1815.8280002116605,75.65950000881926,1891.48750022048,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.1564148138865147,96.09887900513165,0.96,639.9841324256383,614.3847671286128,25.599365297025557,1.0,0.0,-0.0,0.15735104413656054,92.37426258715985,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476597,1815.8280002116605,1679.640900195789,136.18710001587476,1815.828000211664,0.0,1.0,0,0,0.38672302943905024,217.4622679773873,0.925,607.9140001058298,562.3204500978926,45.59355000793721,1.0,0,0,0.3867230294390537,217.46226797739078,0.925,607.9140001058341,562.3204500978966,45.59355000793755,1.0,0,0,0.38275965692411096,212.43160959288159,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924683,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197747,1679.640900195789,1679.640900195789,0.0,52.068867906069464,0.0,,,211.84660002469062,0.0,91.09403801061697,3.0,1101.571897064838,0.0,-0.0,0.0,127.40780561451915
166,1,167,0.11506,0.0,1101.5718970648352,,,,0,0.0,1,1891.4875002204808,1891.4875002204808,0.0,302.63800003527695,62.79738500731996,0.0,,,284.5720205974038,1891.4875002204808,1815.8280002116614,75.65950000881931,1891.4875002204808,0.0,1.0,0.0,0.0,0.15641481388651854,96.0988790051121,0.96,639.9841324254925,614.3847671284727,25.599365297019723,1.0,0.0,0.0,0.15641481388651476,96.09887900513182,0.96,639.9841324256392,614.3847671286137,25.599365297025592,1.0,0.0,0.0,0.1573510441365606,92.3742625871599,0.96,611.5192353693492,587.0584659545752,24.46076941477399,,,,647.3561455476569,1815.8280002116614,1679.640900195787,136.18710001587453,1815.8280002116617,0.0,1.0,0,0,0.38672302943905046,217.46226797738765,0.925,607.9140001058304,562.3204500978932,45.59355000793721,1.0,0,0,0.38672302943904957,217.46226797738728,0.925,607.9140001058308,562.3204500978935,45.593550007937324,1.0,0,0,0.3827596569241114,212.43160959288195,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309197745,1679.640900195787,1679.640900195787,0.0,52.0688679060694,0.0,,,211.8466000246936,0.0,91.09403801061825,3.0,1101.5718970648352,0.0,-0.0,0.0,126.74686247627993
167,1,168,0.11506,0.0,1101.5718970648347,,,,0,0.0,1,1891.4875002204817,1891.4875002204817,0.0,302.63800003527706,62.797385007319996,0.0,,,284.5720205974038,1891.4875002204817,1815.8280002116626,75.65950000881934,1891.487500220482,0.0,1.0,0.0,0.0,0.1564148138865187,96.09887900511127,0.96,639.9841324254863,614.3847671284668,25.599365297019474,1.0,0.0,0.0,0.15641481388651465,96.09887900513223,0.96,639.9841324256424,614.3847671286167,25.59936529702572,1.0,0.0,0.0,0.15735104413656037,92.37426258716036,0.96,611.519235369353,587.0584659545789,24.460769414774145,,,,647.3561455476565,1815.8280002116626,1679.640900195786,136.18710001587465,1815.8280002116624,0.0,1.0,0,0,0.38672302943904957,217.4622679773873,0.925,607.914000105831,562.3204500978936,45.593550007937324,1.0,0,0,0.3867230294390498,217.46226797738763,0.925,607.9140001058314,562.3204500978941,45.593550007937324,1.0,0,0,0.38275965692411107,212.43160959288164,0.925,600.0,555.0,45.0,0.0,0,0,0.19716472159924545,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373091977438,1679.640900195786,1679.640900195786,0.0,52.068867906069364,0.0,,,211.84660002469423,0.0,91.09403801061852,3.0,1101.5718970648347,0.0,-0.0,0.0,126.74686247627987
