,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
74,1,75,0.11506,0.0,0.0,1077.7672065608258,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599330565,1815.8530857922606,1815.8530229550063,6.283725417688402e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185437,0.999999965395944,907.946709570039,907.9466781514003,3.1418638741342875e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614513,0.9999999653944325,907.9063762222214,907.906344803606,3.141861543554114e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136887,1815.8530229550063,1679.6639118201115,136.18909621633406,1815.8530080364458,1.4918560509613599e-05,1.0,0,0,0.38541149249063167,215.7943872132198,0.9249999335795426,605.3043324260905,559.906467289543,45.397865136547466,1.0,0,0,0.3854014589785652,215.78163967445693,0.9249999335774424,605.284333033395,559.8879678513568,45.39636518203815,1.0,0.0,-0.0,0.385391430170145,215.76889832601202,0.9249999335753428,605.2643425769601,559.8694766792116,45.394865897748446,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383128,1679.6639118201115,1679.6639118201115,0.0,52.069581266423455,0.0,,,136.18917397214875,0.0,58.56134480802396,,,,41.71474974,0.0,3.0,1077.7672065608258,0.0,-0.0,0.0,124.00789478688861
75,1,76,0.11506,0.0,0.0,1087.0021591307952,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933055,1815.8530857922606,1815.8530229550051,6.283725542743923e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185425,0.9999999653959433,907.946709570039,907.9466781513996,3.14186394234639e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614512,0.9999999653944318,907.9063762222214,907.9063448036054,3.141861600397533e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136631,1815.8530229550051,1679.663911820066,136.18909621638124,1815.8530080364471,1.4918557894816331e-05,1.0,0,0,0.3854114924906269,215.79438721321114,0.9249999335795167,605.3043324260905,559.9064672895274,45.39786513656304,1.0,0,0,0.3854014589785603,215.78163967444877,0.9249999335774164,605.2843330333967,559.8879678513428,45.396365182053955,1.0,0.0,-0.0,0.3853914301701401,215.76889832600318,0.9249999335753167,605.2643425769601,559.8694766791958,45.39486589776425,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509382667,1679.663911820066,1679.663911820066,0.0,52.06958126642205,0.0,,,136.1891739721946,0.0,58.56134480804367,,,,32.47979717,0.0,3.0,1087.0021591307952,0.0,-0.0,0.0,125.0704684295893
76,1,77,0.11506,0.0,0.0,1081.4581067308184,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933056,1815.8530857922606,1815.8530229550056,6.28372547453182e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148318543,0.9999999653959437,907.946709570039,907.9466781514,3.141863908240339e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145126,0.9999999653944323,907.9063762222214,907.9063448036057,3.141861566291482e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136825,1815.8530229550056,1679.6639118201006,136.18909621634657,1815.8530080364471,1.4918558576937357e-05,1.0,0,0,0.3854114924906306,215.79438721321765,0.9249999335795358,605.3043324260905,559.9064672895389,45.39786513655156,1.0,0,0,0.3854014589785636,215.78163967445508,0.9249999335774355,605.2843330333967,559.8879678513543,45.39636518204236,1.0,0.0,-0.0,0.38539143017014393,215.7688983260098,0.9249999335753359,605.2643425769601,559.8694766792074,45.39486589775265,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383017,1679.6639118201006,1679.6639118201006,0.0,52.06958126642312,0.0,,,136.1891739721599,0.0,58.56134480802875,,,,38.02384957,0.0,3.0,1081.4581067308181,0.0,-0.0,0.0,124.43256976044796
77,1,78,0.11506,0.0,0.0,1059.243579860844,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933058,1815.8530857922606,1815.853022955007,6.283725338107615e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145137,0.9999999653944329,907.9063762222214,907.9063448036064,3.141861498079379e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252137042,1815.853022955007,1679.663911820139,136.18909621630814,1815.8530080364476,1.491855948643206e-05,1.0,0,0,0.38541149249063483,215.79438721322558,0.924999933579557,605.3043324260922,559.9064672895533,45.397865136538826,1.0,0,0,0.38540145897856776,215.78163967446173,0.9249999335774567,605.2843330333951,559.8879678513656,45.39636518202951,1.0,0.0,-0.0,0.38539143017014776,215.76889832601688,0.9249999335753571,605.2643425769601,559.8694766792203,45.394865897739805,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383404,1679.663911820139,1679.663911820139,0.0,52.06958126642431,0.0,,,136.18917397212098,0.0,58.561344808012024,,,,60.23837644,0.0,3.0,1059.2435798608442,0.0,0.0,0.0,121.8765662987887
78,1,79,0.11506,0.0,0.0,1059.1112782808445,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933058,1815.8530857922606,1815.853022955007,6.283725338107615e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145137,0.9999999653944329,907.9063762222214,907.9063448036064,3.141861498079379e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252137048,1815.853022955007,1679.6639118201392,136.18909621630814,1815.853008036449,1.4918558122190007e-05,1.0,0,0,0.3854114924906346,215.79438721322484,0.924999933579557,605.3043324260905,559.9064672895518,45.39786513653871,1.0,0,0,0.38540145897856787,215.78163967446304,0.9249999335774568,605.2843330333984,559.8879678513688,45.396365182029626,1.0,0.0,-0.0,0.38539143017014765,215.76889832601682,0.9249999335753571,605.2643425769601,559.8694766792203,45.394865897739805,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383406,1679.6639118201392,1679.6639118201392,0.0,52.069581266424315,0.0,,,136.18917397211965,0.0,58.56134480801145,,,,60.37067802,0.0,3.0,1059.1112782808445,0.0,0.0,0.0,121.86134367899398
79,1,80,0.11506,0.0,0.0,1064.4013703508413,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933058,1815.8530857922606,1815.853022955007,6.283725338107615e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145137,0.9999999653944329,907.9063762222214,907.9063448036064,3.141861498079379e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252137018,1815.853022955007,1679.6639118201347,136.18909621631246,1815.8530080364471,1.491855994117941e-05,1.0,0,0,0.38541149249063456,215.79438721322424,0.9249999335795546,605.3043324260905,559.9064672895503,45.39786513654019,1.0,0,0,0.38540145897856737,215.78163967446156,0.9249999335774544,605.2843330333967,559.8879678513657,45.39636518203099,1.0,0.0,-0.0,0.38539143017014726,215.76889832601603,0.9249999335753547,605.2643425769601,559.8694766792188,45.39486589774128,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550938336,1679.6639118201347,1679.6639118201347,0.0,52.06958126642417,0.0,,,136.1891739721258,0.0,58.561344808014084,,,,55.08058595,0.0,3.0,1064.4013703508413,0.0,-0.0,0.0,122.4700216725678
80,1,81,0.07074,0.0,0.0,1074.3207950319704,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661634,1815.8530857922606,1815.8530230949402,6.269732023156394e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435106,0.9999999654730096,907.946709570039,907.9466782213717,3.134866733489616e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310575,0.9999999654714916,907.9063762222214,907.9063448735685,3.134865289666777e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708698,1815.8530230949402,1679.6639163810314,136.18909165541572,1815.8530080364471,1.5058493090691627e-05,1.0,0,0,0.3854114929665505,215.7943880656435,0.9249999360912255,605.3043324260905,559.9064688098756,45.39786361621486,1.0,0,0,0.38540145945449106,215.7816405268509,0.9249999360891646,605.2843330333967,559.8879693716646,45.39636366173215,1.0,0.0,-0.0,0.38539143064607856,215.76889917837548,0.9249999360871044,605.2643425769601,559.8694781994914,45.39486437746871,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448418,1679.6639163810314,1679.6639163810314,0.0,52.069581407811974,0.0,,,136.18916941122905,0.0,58.56134284682848,,,,45.16116431,0.0,3.0,1074.3207950319702,0.0,-0.0,0.0,75.99745304056158
81,1,82,0.07074,0.0,0.0,1086.4726966019384,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661606,1815.8530857922606,1815.8530230949386,6.269732182317966e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351045,0.9999999654730087,907.946709570039,907.9466782213709,3.134866813070403e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611731056,0.9999999654714907,907.9063762222214,907.9063448735677,3.1348653692475636e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.344927770843,1815.8530230949386,1679.6639163809837,136.1890916554621,1815.8530080364458,1.5058492863317952e-05,1.0,0,0,0.3854114929665456,215.7943880656348,0.9249999360911999,605.3043324260905,559.9064688098601,45.397863616230325,1.0,0,0,0.38540145945448595,215.78164052684147,0.924999936089139,605.284333033395,559.8879693716475,45.3963636617475,1.0,0.0,-0.0,0.38539143064607356,215.76889917836667,0.9249999360870788,605.2643425769601,559.8694781994758,45.39486437748428,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447937,1679.6639163809837,1679.6639163809837,0.0,52.069581407810496,0.0,,,136.18916941127682,0.0,58.56134284684903,,,,33.00926274,0.0,3.0,1086.4726966019384,0.0,-0.0,0.0,76.85707855762112
82,1,83,0.07074,0.0,0.0,1085.3519083119431,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166161,1815.8530857922606,1815.853023094939,6.269732148211915e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351048,0.999999965473009,907.946709570039,907.9466782213711,3.134866790333035e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714908,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.344927770847,1815.853023094939,1679.6639163809898,136.18909165545392,1815.853008036444,1.5058495023367868e-05,1.0,0,0,0.3854114929665462,215.79438806563613,0.9249999360912043,605.3043324260905,559.9064688098628,45.39786361622771,1.0,0,0,0.38540145945448734,215.7816405268427,0.9249999360891434,605.2843330333933,559.8879693716486,45.39636366174466,1.0,0.0,-0.0,0.38539143064607445,215.76889917836823,0.9249999360870832,605.2643425769601,559.8694781994785,45.394864377481554,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447997,1679.6639163809898,1679.6639163809898,0.0,52.06958140781069,0.0,,,136.18916941127046,0.0,58.56134284684629,,,,34.13005103,0.0,3.0,1085.3519083119431,0.0,-0.0,0.0,76.77779399398685
83,1,84,0.07074,0.0,0.0,1085.048584881946,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.853023094939,6.269732136843231e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435105,0.9999999654730091,907.946709570039,907.9466782213713,3.1348667789643514e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.999999965471491,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708493,1815.853023094939,1679.663916380995,136.18909165545222,1815.8530080364471,1.505849195382325e-05,1.0,0,0,0.3854114929665466,215.7943880656366,0.9249999360912055,605.3043324260905,559.9064688098634,45.39786361622703,1.0,0,0,0.38540145945448717,215.78164052684406,0.9249999360891445,605.2843330333967,559.8879693716524,45.39636366174432,1.0,0.0,-0.0,0.3853914306460747,215.7688991783686,0.9249999360870843,605.2643425769601,559.8694781994792,45.39486437748087,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544805,1679.663916380995,1679.663916380995,0.0,52.069581407810844,0.0,,,136.18916941126554,0.0,58.561342846844184,,,,34.43337446,0.0,3.0,1085.0485848819458,0.0,-0.0,0.0,76.75633689454885
84,1,85,0.07074,0.0,0.0,1090.6862087619006,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166158,1815.8530857922606,1815.853023094937,6.269732341479539e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435103,0.9999999654730078,907.946709570039,907.9466782213701,3.134866892651189e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310547,0.9999999654714898,907.9063762222214,907.9063448735669,3.13486544882835e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708113,1815.853023094937,1679.6639163809255,136.18909165551645,1815.8530080364421,1.505849490968103e-05,1.0,0,0,0.3854114929665399,215.794388065624,0.9249999360911698,605.3043324260888,559.9064688098404,45.3978636162484,1.0,0,0,0.38540145945448057,215.78164052683206,0.9249999360891089,605.2843330333967,559.8879693716309,45.396363661765804,1.0,0.0,-0.0,0.3853914306460679,215.7688991783552,0.9249999360870487,605.2643425769566,559.8694781994543,45.394864377502245,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544735,1679.6639163809255,1679.6639163809255,0.0,52.06958140780869,0.0,,,136.1891694113348,0.0,58.561342846873956,,,,28.79575058,0.0,3.0,1090.6862087619006,0.0,-0.0,0.0,77.15514240781685
85,1,86,0.07074,0.0,0.0,1087.341838431934,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.490976016616,1815.8530857922606,1815.8530230949384,6.269732205055334e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351042,0.9999999654730086,907.946709570039,907.9466782213708,3.1348668244390865e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310558,0.9999999654714906,907.9063762222214,907.9063448735676,3.1348653806162474e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708395,1815.8530230949384,1679.6639163809775,136.18909165546972,1815.8530080364471,1.5058491271702223e-05,1.0,0,0,0.3854114929665446,215.79438806563326,0.9249999360911958,605.3043324260905,559.9064688098576,45.397863616232826,1.0,0,0,0.3854014594544856,215.78164052684093,0.9249999360891349,605.2843330333967,559.8879693716466,45.396363661750115,1.0,0.0,-0.0,0.3853914306460729,215.76889917836533,0.9249999360870745,605.2643425769601,559.8694781994733,45.39486437748678,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447875,1679.6639163809775,1679.6639163809775,0.0,52.069581407810304,0.0,,,136.18916941128307,0.0,58.561342846851716,,,,32.14012091,0.0,3.0,1087.3418384319343,0.0,-0.0,0.0,76.91856165067502
86,1,87,0.07074,0.0,0.0,1084.7692853419464,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.853023094939,6.269732136843231e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435105,0.9999999654730091,907.946709570039,907.9466782213713,3.1348667789643514e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.999999965471491,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708497,1815.853023094939,1679.6639163809953,136.18909165545017,1815.8530080364453,1.5058493772812653e-05,1.0,0,0,0.3854114929665467,215.79438806563695,0.9249999360912065,605.3043324260905,559.9064688098641,45.397863616226346,1.0,0,0,0.3854014594544876,215.78164052684517,0.9249999360891455,605.2843330333984,559.8879693716547,45.39636366174375,1.0,0.0,-0.0,0.3853914306460748,215.7688991783676,0.9249999360870853,605.2643425769566,559.8694781994765,45.394864377480076,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448054,1679.6639163809953,1679.6639163809953,0.0,52.06958140781085,0.0,,,136.1891694112653,0.0,58.561342846844084,,,,34.712674,0.0,3.0,1084.7692853419464,0.0,-0.0,0.0,76.73657924508929
87,1,88,0.07074,0.0,0.0,1083.513704801952,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949393,6.269732114105864e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730092,907.946709570039,907.9466782213714,3.1348667675956676e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714911,907.9063762222214,907.906344873568,3.134865346510196e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708542,1815.8530230949393,1679.6639163810037,136.18909165544346,1815.8530080364471,1.5058492181196925e-05,1.0,0,0,0.3854114929665477,215.79438806563837,0.9249999360912102,605.3043324260905,559.9064688098664,45.39786361622407,1.0,0,0,0.3854014594544881,215.7816405268457,0.9249999360891493,605.2843330333967,559.8879693716553,45.39636366174136,1.0,0.0,-0.0,0.38539143064607545,215.76889917837013,0.9249999360870891,605.2643425769601,559.869478199482,45.39486437747803,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544814,1679.6639163810037,1679.6639163810037,0.0,52.069581407811114,0.0,,,136.18916941125678,0.0,58.56134284684042,,,,35.96825454,0.0,3.0,1083.5137048019517,0.0,-0.0,0.0,76.64775947769007
88,1,89,0.07074,0.0,0.0,1082.7421538019532,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949393,6.269732114105864e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730092,907.946709570039,907.9466782213714,3.1348667675956676e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714911,907.9063762222214,907.906344873568,3.134865346510196e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708554,1815.8530230949393,1679.663916381006,136.1890916554397,1815.8530080364458,1.5058493545438978e-05,1.0,0,0,0.38541149296654775,215.79438806563832,0.9249999360912123,605.3043324260889,559.9064688098662,45.39786361622271,1.0,0,0,0.3854014594544883,215.78164052684625,0.9249999360891513,605.2843330333967,559.8879693716565,45.396363661740224,1.0,0.0,-0.0,0.38539143064607584,215.76889917837084,0.9249999360870911,605.2643425769601,559.8694781994833,45.39486437747678,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448162,1679.663916381006,1679.663916381006,0.0,52.069581407811185,0.0,,,136.18916941125443,0.0,58.561342846839395,,,,36.73980554,0.0,3.0,1082.7421538019532,0.0,-0.0,0.0,76.59317995995016
89,1,90,0.11566,0.0,0.0,1085.1242192579243,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929917,1815.8530857922606,1815.8530229531216,6.283913876359293e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148316974,0.9999999653949061,907.946709570039,907.946678150458,3.141958109154075e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129434,0.9999999653933946,907.9063762222214,907.9063448026637,3.141955767205218e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251776244,1815.8530229531216,1679.6639117557877,136.18909628065921,1815.8530080364471,1.4916674558662635e-05,1.0,0,0,0.3854114924839197,215.79438720119774,0.9249999335441189,605.3043324260905,559.906467268101,45.397865157989486,1.0,0,0,0.3854014589718531,215.78163966243585,0.9249999335420181,605.2843330333967,559.8879678299168,45.396365203479945,1.0,0.0,-0.0,0.38539143016343286,215.76889831399077,0.924999933539918,605.2643425769601,559.8694766577703,45.39486591918978,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508733456,1679.6639117557877,1679.6639117557877,0.0,52.06958126442942,0.0,,,136.18917403647254,0.0,58.56134483568319,,,,34.357737,0.0,3.0,1085.1242192579507,0.0,-0.0,0.0,125.50546719937152
90,1,91,0.11566,0.0,0.0,1093.8739056976474,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599298966,1815.8530857922606,1815.8530229531093,6.283915115545824e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169634,0.9999999653948993,907.946709570039,907.9466781504517,3.1419587344316824e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129332,0.9999999653933879,907.9063762222214,907.9063448026576,3.1419563811141415e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251773908,1815.8530229531093,1679.6639117553716,136.18909628107554,1815.8530080364471,1.4916662166797323e-05,1.0,0,0,0.3854114924838762,215.79438720111986,0.9249999335438897,605.3043324260905,559.9064672679622,45.3978651581283,1.0,0,0,0.3854014589718092,215.78163966235786,0.924999933541789,605.2843330333967,559.8879678297781,45.39636520361864,1.0,0.0,-0.0,0.38539143016338945,215.768898313913,0.9249999335396888,605.2643425769601,559.8694766576315,45.394865919328595,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508729255,1679.6639117553716,1679.6639117553716,0.0,52.06958126441652,0.0,,,136.18917403688886,0.0,58.5613448358622,,,,25.60805056,0.0,3.0,1093.873905697673,0.0,-0.0,0.0,126.51745593298989
91,1,92,0.11566,0.0,0.0,1092.341762097766,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599299057,1815.8530857922606,1815.8530229531148,6.283914581217687e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148316968,0.9999999653949022,907.946709570039,907.9466781504544,3.141958461583272e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129374,0.9999999653933908,907.9063762222214,907.9063448026602,3.141956119634415e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251774882,1815.8530229531148,1679.6639117555449,136.18909628090057,1815.8530080364458,1.4916668874320749e-05,1.0,0,0,0.38541149248389445,215.79438720115257,0.924999933543986,605.3043324260905,559.9064672680205,45.397865158069976,1.0,0,0,0.3854014589718278,215.7816396623901,0.9249999335418853,605.284333033395,559.8879678298347,45.39636520356032,1.0,0.0,-0.0,0.38539143016340754,215.76889831394558,0.924999933539785,605.2643425769601,559.8694766576898,45.39486591927027,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508731003,1679.6639117555449,1679.6639117555449,0.0,52.06958126442189,0.0,,,136.1891740367153,0.0,58.561344835787565,,,,27.14019416,0.0,3.0,1092.341762097789,0.0,-0.0,0.0,126.3402482042276
92,1,93,0.11566,0.0,0.0,1091.4418538278044,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929908,1815.8530857922606,1815.8530229531166,6.283914399318746e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169694,0.9999999653949032,907.946709570039,907.9466781504553,3.141958370633802e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611612939,0.9999999653933918,907.9063762222214,907.9063448026611,3.1419560286849446e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251775234,1815.8530229531166,1679.6639117556078,136.1890962808393,1815.8530080364471,1.49166693290681e-05,1.0,0,0,0.38541149248390116,215.79438720116423,0.9249999335440199,605.3043324260905,559.906467268041,45.39786515804951,1.0,0,0,0.38540145897183414,215.7816396624021,0.924999933541919,605.2843330333967,559.8879678298567,45.39636520353997,1.0,0.0,-0.0,0.38539143016341393,215.76889831395704,0.9249999335398189,605.2643425769601,559.8694766577103,45.39486591924981,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550873164,1679.6639117556078,1679.6639117556078,0.0,52.069581264423846,0.0,,,136.18917403665264,0.0,58.56134483576063,,,,28.04010243,0.0,3.0,1091.4418538278305,0.0,-0.0,0.0,126.23616481372386
93,1,94,0.11566,0.0,0.0,1094.7418691775215,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599298875,1815.8530857922606,1815.8530229531038,6.283915649873961e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169592,0.9999999653948964,907.946709570039,907.9466781504491,3.141958995911409e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129286,0.9999999653933849,907.9063762222214,907.9063448026549,3.141956653962552e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251772868,1815.8530229531038,1679.663911755182,136.18909628126016,1815.8530080364421,1.491666182573681e-05,1.0,0,0,0.3854114924838571,215.79438720108544,0.9249999335437878,605.3043324260905,559.9064672679006,45.397865158189916,1.0,0,0,0.38540145897179023,215.78163966232285,0.9249999335416871,605.2843330333951,559.8879678297149,45.39636520368026,1.0,0.0,-0.0,0.38539143016337013,215.76889831387842,0.9249999335395869,605.2643425769567,559.8694766575667,45.394865919389986,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550872734,1679.663911755182,1679.663911755182,0.0,52.069581264410644,0.0,,,136.1891740370785,0.0,58.56134483594374,,,,24.74008708,0.0,3.0,1094.741869177549,0.0,-0.0,0.0,126.61784458907213
94,1,95,0.11506,0.0,0.0,1097.574838689033,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909754963584,1815.8530857922606,1815.8530199718323,6.582042817626643e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071458335648,0.9999999637529907,907.946709570039,907.9466766596862,3.2910352842918655e-05,1.0,0.0,0.0,0.16658134622262924,151.2402609130019,0.9999999637516861,907.9063762222214,907.9063433121461,3.291007533334778e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,646.7635858848944,1815.8530199718323,1678.6256456215847,137.2273624148595,1815.853008036444,1.1935388329220586e-05,1.0,0,0,0.3853028762402035,215.5993796359631,0.9244245563758252,605.3043324260905,559.5581889753537,45.74614345073678,1.0,0,0,0.38529351972971687,215.58786033932648,0.9244281560811123,605.2843330333935,559.5418798908458,45.742453142547674,1.0,0.0,-0.0,0.38528416727561166,215.57634590960487,0.9244317522046008,605.2643425769601,559.525576755385,45.73876582157504,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.54119020778006,1678.6256456215847,1678.6256456215847,0.0,52.03739501426912,0.0,,,137.227440170676,0.0,59.00779927339068,,,,21.2209129,0.0,3.0,1097.5748386890327,0.0,-0.0,0.0,126.28696093956013
95,1,96,0.11506,0.0,0.0,1095.7859125904642,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.490975993303,1815.8530857922606,1815.8530229549901,6.283727020672814e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185303,0.9999999653959352,907.946709570039,907.9466781513922,3.141864681310835e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116144995,0.9999999653944237,907.9063762222214,907.906344803598,3.141862339361978e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252133846,1815.8530229549901,1679.663911819569,136.18909621687806,1815.8530080364471,1.4918543115527427e-05,1.0,0,0,0.3854114924905752,215.79438721311837,0.9249999335792431,605.3043324260905,559.9064672893618,45.39786513672868,1.0,0,0,0.3854014589785084,215.7816396743559,0.9249999335771428,605.2843330333967,559.8879678511771,45.3963651822196,1.0,0.0,-0.0,0.38539143017008837,215.7688983259104,0.9249999335750432,605.2643425769601,559.8694766790303,45.394865897929776,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509377648,1679.663911819569,1679.663911819569,0.0,52.06958126640664,0.0,,,136.18917397269138,0.0,58.56134480825729,,,,23.69604371,0.0,3.0,1095.7859125904642,0.0,-0.0,0.0,126.08112710265881
96,1,97,0.11506,0.0,0.0,1094.0583948906599,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933044,1815.8530857922606,1815.8530229549988,6.28372616802153e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185374,0.9999999653959399,907.946709570039,907.9466781513966,3.141864249300852e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145066,0.9999999653944284,907.9063762222214,907.9063448036022,3.1418619187206787e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252135492,1815.8530229549988,1679.6639118198627,136.1890962165843,1815.8530080364471,1.4918551642040256e-05,1.0,0,0,0.38541149249060574,215.79438721317317,0.9249999335794049,605.3043324260905,559.9064672894597,45.3978651366308,1.0,0,0,0.3854014589785393,215.7816396744109,0.9249999335773046,605.2843330333967,559.8879678512751,45.3963651821216,1.0,0.0,-0.0,0.3853914301701187,215.76889832596513,0.9249999335752049,605.2643425769601,559.8694766791282,45.39486589783189,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509380615,1679.6639118198627,1679.6639118198627,0.0,52.069581266415746,0.0,,,136.1891739723976,0.0,58.561344808130976,,,,25.42356141,0.0,3.0,1094.0583948906597,0.0,-0.0,0.0,125.88235891611932
97,1,98,0.11506,0.0,0.0,1090.479801430762,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933052,1815.8530857922606,1815.8530229550036,6.283725690536812e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185414,0.9999999653959425,907.946709570039,907.9466781513989,3.141864010558493e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145106,0.9999999653944309,907.9063762222214,907.9063448036046,3.1418616799783194e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136354,1815.8530229550036,1679.6639118200164,136.18909621643093,1815.8530080364471,1.491855641688744e-05,1.0,0,0,0.38541149249062195,215.79438721320196,0.9249999335794894,605.3043324260905,559.9064672895108,45.39786513657964,1.0,0,0,0.38540145897855516,215.78163967443948,0.9249999335773891,605.2843330333967,559.8879678513262,45.396365182070554,1.0,0.0,-0.0,0.3853914301701349,215.76889832599392,0.9249999335752894,605.2643425769601,559.8694766791793,45.39486589778073,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509382167,1679.6639118200164,1679.6639118200164,0.0,52.069581266420506,0.0,,,136.18917397224428,0.0,58.56134480806503,,,,29.00215487,0.0,3.0,1090.4798014307623,0.0,-0.0,0.0,125.47060595262349
98,1,99,0.11506,0.0,0.0,1089.0873300007786,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599330526,1815.8530857922606,1815.8530229550042,6.283725633693393e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185417,0.9999999653959428,907.946709570039,907.9466781513992,3.141863987821125e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145112,0.9999999653944313,907.9063762222214,907.906344803605,3.141861645872268e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.344925213649,1815.8530229550042,1679.663911820041,136.18909621640626,1815.8530080364471,1.491855698532163e-05,1.0,0,0,0.3854114924906244,215.7943872132065,0.9249999335795029,605.3043324260905,559.906467289519,45.397865136571454,1.0,0,0,0.3854014589785575,215.781639674444,0.9249999335774026,605.2843330333967,559.8879678513345,45.396365182062254,1.0,0.0,-0.0,0.38539143017013755,215.76889832599855,0.9249999335753031,605.2643425769601,559.8694766791875,45.39486589777255,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509382415,1679.663911820041,1679.663911820041,0.0,52.069581266421274,0.0,,,136.18917397221955,0.0,58.56134480805441,,,,30.3946263,0.0,3.0,1089.0873300007784,0.0,-0.0,0.0,125.31038818988958
99,1,100,0.11506,0.0,0.0,1087.3743766107928,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599330537,1815.8530857922606,1815.8530229550047,6.283725565481291e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185422,0.9999999653959432,907.946709570039,907.9466781513995,3.141863953715074e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145117,0.9999999653944317,907.9063762222214,907.9063448036053,3.141861611766217e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.344925213661,1815.8530229550047,1679.663911820062,136.1890962163851,1815.8530080364471,1.4918557667442656e-05,1.0,0,0,0.3854114924906268,215.79438721321054,0.9249999335795146,605.3043324260905,559.9064672895261,45.397865136564405,1.0,0,0,0.38540145897855993,215.78163967444806,0.9249999335774143,605.2843330333967,559.8879678513415,45.396365182055206,1.0,0.0,-0.0,0.38539143017013955,215.7688983260024,0.9249999335753147,605.2643425769601,559.8694766791946,45.3948658977655,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509382628,1679.663911820062,1679.663911820062,0.0,52.06958126642192,0.0,,,136.18917397219843,0.0,58.56134480804533,,,,32.10757969,0.0,3.0,1087.3743766107928,0.0,-0.0,0.0,125.11329577283782
100,1,101,0.11506,0.0,0.0,1084.3009214408078,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933055,1815.8530857922606,1815.8530229550056,6.283725497269188e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185428,0.9999999653959436,907.946709570039,907.9466781513999,3.1418639196090226e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145123,0.999999965394432,907.9063762222214,907.9063448036056,3.1418615776601655e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136737,1815.8530229550056,1679.6639118200846,136.18909621636078,1815.8530080364458,1.4918559713805735e-05,1.0,0,0,0.385411492490629,215.7943872132149,0.9249999335795279,605.3043324260905,559.9064672895341,45.397865136556334,1.0,0,0,0.3854014589785621,215.78163967445178,0.9249999335774276,605.284333033395,559.887967851348,45.39636518204702,1.0,0.0,-0.0,0.38539143017014227,215.76889832600702,0.9249999335753281,605.2643425769601,559.8694766792026,45.39486589775743,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509382855,1679.6639118200846,1679.6639118200846,0.0,52.069581266422624,0.0,,,136.18917397217547,0.0,58.56134480803544,,,,35.18103486,0.0,3.0,1084.3009214408078,0.0,-0.0,0.0,124.75966402097934
101,1,102,0.11506,0.0,0.0,1064.12357822084,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933058,1815.8530857922606,1815.853022955007,6.283725338107615e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145137,0.9999999653944329,907.9063762222214,907.9063448036064,3.141861498079379e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252137009,1815.853022955007,1679.6639118201329,136.1890962163119,1815.8530080364446,1.491856244228984e-05,1.0,0,0,0.38541149249063417,215.79438721322404,0.9249999335795547,605.3043324260905,559.9064672895504,45.39786513654008,1.0,0,0,0.3854014589785673,215.7816396744616,0.9249999335774545,605.2843330333967,559.8879678513658,45.39636518203088,1.0,0.0,-0.0,0.3853914301701474,215.76889832601523,0.9249999335753549,605.2643425769575,559.8694766792165,45.39486589774094,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383344,1679.6639118201329,1679.6639118201329,0.0,52.069581266424116,0.0,,,136.18917397212775,0.0,58.56134480801492,,,,55.35837808,0.0,3.0,1064.1235782208403,0.0,-0.0,0.0,122.43805891008985
102,1,103,0.11506,0.0,0.0,1062.3559829308415,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933058,1815.8530857922606,1815.853022955007,6.283725338107615e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145137,0.9999999653944329,907.9063762222214,907.9063448036064,3.141861498079379e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252137021,1815.853022955007,1679.6639118201351,136.18909621631042,1815.8530080364458,1.4918561305421463e-05,1.0,0,0,0.3854114924906341,215.79438721322367,0.9249999335795556,605.3043324260889,559.9064672895495,45.397865136539394,1.0,0,0,0.3854014589785679,215.7816396744621,0.9249999335774554,605.2843330333967,559.8879678513663,45.39636518203042,1.0,0.0,-0.0,0.38539143017014743,215.7688983260164,0.9249999335753558,605.2643425769601,559.8694766792195,45.3948658977406,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383367,1679.6639118201351,1679.6639118201351,0.0,52.06958126642419,0.0,,,136.18917397212513,0.0,58.5613448080138,,,,57.12597337,0.0,3.0,1062.3559829308415,0.0,-0.0,0.0,122.23467939602261
103,1,104,0.11506,0.0,0.0,1068.4700246508382,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599330577,1815.8530857922606,1815.853022955007,6.283725349476299e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185442,0.9999999653959444,907.946709570039,907.9466781514006,3.141863840028236e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145134,0.9999999653944328,907.9063762222214,907.9063448036063,3.141861509448063e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136993,1815.853022955007,1679.6639118201301,136.189096216317,1815.8530080364471,1.4918559827492572e-05,1.0,0,0,0.38541149249063383,215.79438721322325,0.9249999335795521,605.3043324260905,559.9064672895488,45.39786513654167,1.0,0,0,0.38540145897856704,215.78163967446076,0.9249999335774518,605.2843330333967,559.8879678513641,45.39636518203258,1.0,0.0,-0.0,0.3853914301701468,215.76889832601523,0.9249999335753523,605.2643425769601,559.8694766792173,45.39486589774276,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383316,1679.6639118201301,1679.6639118201301,0.0,52.06958126642403,0.0,,,136.18917397213033,0.0,58.561344808016045,,,,51.01193165,0.0,3.0,1068.4700246508382,0.0,-0.0,0.0,122.93816103632544
104,1,105,0.07074,0.0,0.0,1081.002448191949,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661623,1815.8530857922606,1815.8530230949395,6.269732079999812e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730093,907.946709570039,907.9466782213715,3.134866756226984e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611731057,0.9999999654714913,907.9063762222214,907.9063448735682,3.1348653237728286e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708523,1815.8530230949395,1679.6639163809948,136.18909165543118,1815.8530080364255,1.5058514122756606e-05,1.0,0,0,0.38541149296654853,215.7943880656402,0.9249999360912161,605.3043324260905,559.9064688098699,45.39786361622055,1.0,0,0,0.3854014594544893,215.78164052684772,0.9249999360891552,605.2843330333967,559.8879693716589,45.39636366173784,1.0,0.0,-0.0,0.38539143064607656,215.7688991783644,0.924999936087095,605.2643425769384,559.8694781994656,45.3948643774728,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448048,1679.6639163809948,1679.6639163809948,0.0,52.06958140781084,0.0,,,136.1891694112661,0.0,58.561342846844425,,,,38.47951115,0.0,3.0,1081.002448191949,0.0,-0.0,0.0,76.47011318509847
105,1,106,0.07074,0.0,0.0,1081.2593049619582,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949395,6.269732091368496e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730093,907.946709570039,907.9466782213715,3.134866756226984e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310567,0.9999999654714912,907.9063762222214,907.9063448735681,3.134865335141512e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708595,1815.8530230949395,1679.6639163810132,136.1890916554338,1815.8530080364471,1.50584924085706e-05,1.0,0,0,0.3854114929665485,215.79438806564008,0.9249999360912157,605.3043324260905,559.9064688098697,45.397863616220775,1.0,0,0,0.385401459454489,215.78164052684744,0.9249999360891547,605.2843330333967,559.8879693716585,45.39636366173818,1.0,0.0,-0.0,0.38539143064607656,215.76889917837198,0.9249999360870944,605.2643425769601,559.8694781994852,45.394864377474846,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448236,1679.6639163810132,1679.6639163810132,0.0,52.06958140781141,0.0,,,136.18916941124712,0.0,58.561342846836254,,,,38.22265438,0.0,3.0,1081.259304961958,0.0,-0.0,0.0,76.48828323300891
106,1,107,0.07074,0.0,0.0,1077.271823341966,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166163,1815.8530857922606,1815.85302309494,6.269732045893761e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351056,0.9999999654730095,907.946709570039,907.9466782213716,3.1348667448583e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310572,0.9999999654714915,907.9063762222214,907.9063448735684,3.134865301035461e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708662,1815.85302309494,1679.6639163810253,136.18909165542198,1815.8530080364471,1.5058492863317952e-05,1.0,0,0,0.3854114929665496,215.7943880656422,0.9249999360912222,605.3043324260905,559.9064688098736,45.39786361621691,1.0,0,0,0.3854014594544904,215.78164052684974,0.9249999360891612,605.2843330333967,559.8879693716625,45.3963636617342,1.0,0.0,-0.0,0.3853914306460777,215.76889917837417,0.924999936087101,605.2643425769601,559.8694781994892,45.39486437747087,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448355,1679.6639163810253,1679.6639163810253,0.0,52.06958140781178,0.0,,,136.1891694112353,0.0,58.561342846831174,,,,42.210136,0.0,3.0,1077.2718233419662,0.0,-0.0,0.0,76.20620878321067
107,1,108,0.07074,0.0,0.0,1077.2911293919667,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166163,1815.8530857922606,1815.85302309494,6.269732045893761e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351056,0.9999999654730095,907.946709570039,907.9466782213716,3.1348667448583e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310572,0.9999999654714915,907.9063762222214,907.9063448735684,3.134865301035461e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708668,1815.85302309494,1679.6639163810253,136.18909165542198,1815.853008036449,1.5058491044328548e-05,1.0,0,0,0.3854114929665496,215.7943880656422,0.9249999360912221,605.3043324260905,559.9064688098736,45.39786361621691,1.0,0,0,0.38540145945449034,215.78164052685037,0.9249999360891613,605.2843330333984,559.8879693716642,45.3963636617342,1.0,0.0,-0.0,0.3853914306460779,215.76889917837426,0.924999936087101,605.2643425769601,559.8694781994892,45.39486437747087,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448355,1679.6639163810253,1679.6639163810253,0.0,52.06958140781178,0.0,,,136.18916941123348,0.0,58.56134284683039,,,,42.19082995,0.0,3.0,1077.2911293919665,0.0,-0.0,0.0,76.20757449318772
108,1,109,0.07074,0.0,0.0,1075.2031609019687,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661634,1815.8530857922606,1815.8530230949402,6.269732023156394e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435106,0.9999999654730096,907.946709570039,907.9466782213717,3.134866733489616e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310575,0.9999999654714916,907.9063762222214,907.9063448735685,3.134865289666777e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708683,1815.8530230949402,1679.6639163810282,136.1890916554172,1815.8530080364458,1.505849445493368e-05,1.0,0,0,0.3854114929665503,215.7943880656426,0.9249999360912247,605.3043324260888,559.9064688098736,45.397863616215204,1.0,0,0,0.38540145945449095,215.78164052685062,0.9249999360891636,605.2843330333967,559.887969371664,45.39636366173272,1.0,0.0,-0.0,0.3853914306460782,215.76889917837505,0.9249999360871035,605.2643425769601,559.8694781994908,45.394864377469275,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448387,1679.6639163810282,1679.6639163810282,0.0,52.069581407811874,0.0,,,136.18916941123192,0.0,58.56134284682972,,,,44.27879844,0.0,3.0,1075.2031609019684,0.0,-0.0,0.0,76.05987160220526
109,1,110,0.07074,0.0,0.0,1073.6948913319707,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661634,1815.8530857922606,1815.8530230949402,6.269732023156394e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435106,0.9999999654730096,907.946709570039,907.9466782213717,3.134866733489616e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310575,0.9999999654714916,907.9063762222214,907.9063448735685,3.134865289666777e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708701,1815.8530230949402,1679.6639163810325,136.1890916554146,1815.8530080364471,1.5058493090691627e-05,1.0,0,0,0.3854114929665505,215.79438806564366,0.9249999360912262,605.3043324260905,559.9064688098761,45.39786361621441,1.0,0,0,0.3854014594544911,215.78164052685108,0.9249999360891652,605.2843330333967,559.8879693716649,45.39636366173181,1.0,0.0,-0.0,0.3853914306460782,215.76889917837542,0.924999936087105,605.2643425769601,559.8694781994917,45.394864377468366,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544843,1679.6639163810325,1679.6639163810325,0.0,52.06958140781201,0.0,,,136.1891694112279,0.0,58.561342846828,,,,45.78706801,0.0,3.0,1073.6948913319707,0.0,-0.0,0.0,75.9531766128236
110,1,111,0.07074,0.0,0.0,1081.5289891719567,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949395,6.269732091368496e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730093,907.946709570039,907.9466782213715,3.134866756226984e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310567,0.9999999654714912,907.9063762222214,907.9063448735681,3.134865335141512e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708582,1815.8530230949395,1679.663916381011,136.1890916554347,1815.8530080364458,1.5058493772812653e-05,1.0,0,0,0.38541149296654836,215.79438806563985,0.924999936091215,605.3043324260905,559.9064688098692,45.39786361622123,1.0,0,0,0.3854014594544888,215.78164052684662,0.9249999360891541,605.2843330333951,559.8879693716567,45.396363661738405,1.0,0.0,-0.0,0.3853914306460764,215.7688991783718,0.9249999360870939,605.2643425769601,559.869478199485,45.39486437747507,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544821,1679.663916381011,1679.663916381011,0.0,52.06958140781134,0.0,,,136.1891694112494,0.0,58.561342846837235,,,,37.95297017,0.0,3.0,1081.5289891719565,0.0,-0.0,0.0,76.50736069402421
