,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
111,1,112,0.07074,0.0,0.0,1086.133070011941,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166161,1815.8530857922606,1815.8530230949389,6.269732159580599e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351048,0.9999999654730088,907.946709570039,907.946678221371,3.134866801701719e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714908,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708451,1815.8530230949389,1679.6639163809878,136.1890916554596,1815.8530080364471,1.5058491726449574e-05,1.0,0,0,0.38541149296654587,215.79438806563525,0.9249999360912013,605.3043324260905,559.9064688098609,45.39786361622953,1.0,0,0,0.38540145945448656,215.78164052684278,0.9249999360891404,605.2843330333967,559.88796937165,45.396363661746705,1.0,0.0,-0.0,0.38539143064607373,215.76889917836712,0.9249999360870802,605.2643425769601,559.8694781994767,45.39486437748337,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447977,1679.6639163809878,1679.6639163809878,0.0,52.069581407810624,0.0,,,136.18916941127293,0.0,58.56134284684736,,,,33.34888933,0.0,3.0,1086.1330700119408,0.0,-0.0,0.0,76.83305337264471
112,1,113,0.07074,0.0,0.0,1085.7903439419426,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166161,1815.8530857922606,1815.853023094939,6.269732148211915e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351048,0.999999965473009,907.946709570039,907.9466782213711,3.134866790333035e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714908,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708464,1815.853023094939,1679.6639163809898,136.1890916554571,1815.8530080364471,1.5058491840136412e-05,1.0,0,0,0.385411492966546,215.79438806563562,0.9249999360912027,605.3043324260905,559.9064688098617,45.39786361622873,1.0,0,0,0.3854014594544866,215.78164052684312,0.9249999360891418,605.2843330333967,559.8879693716508,45.39636366174591,1.0,0.0,-0.0,0.38539143064607423,215.76889917836775,0.9249999360870816,605.2643425769601,559.8694781994776,45.39486437748246,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447997,1679.6639163809898,1679.6639163809898,0.0,52.06958140781069,0.0,,,136.18916941127043,0.0,58.56134284684628,,,,33.6916154,0.0,3.0,1085.7903439419424,0.0,-0.0,0.0,76.80880893045303
113,1,114,0.11566,0.0,0.0,1087.2209838678946,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599299154,1815.8530857922606,1815.8530229531207,6.283913978677447e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169728,0.9999999653949055,907.946709570039,907.9466781504574,3.141958165997494e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129426,0.9999999653933941,907.9063762222214,907.9063448026633,3.141955812679953e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251776046,1815.8530229531207,1679.6639117557502,136.18909628069423,1815.8530080364444,1.49166762639652e-05,1.0,0,0,0.3854114924839161,215.7943872011912,0.9249999335440996,605.3043324260905,559.9064672680893,45.397865158001196,1.0,0,0,0.38540145897184935,215.78163966242926,0.9249999335419988,605.2843330333967,559.887967829905,45.396365203491655,1.0,0.0,-0.0,0.3853914301634292,215.7688983139842,0.9249999335398986,605.2643425769572,559.8694766577559,45.39486591920138,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508733078,1679.6639117557502,1679.6639117557502,0.0,52.06958126442826,0.0,,,136.18917403651028,0.0,58.56134483569942,,,,32.26097239,0.0,3.0,1087.2209838679269,0.0,-0.0,0.0,125.74797899416069
114,1,115,0.11566,0.0,0.0,1094.9716172674778,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929884,1815.8530857922606,1815.853022953102,6.283915831772902e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169575,0.9999999653948953,907.946709570039,907.9466781504482,3.141959086860879e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611612927,0.9999999653933839,907.9063762222214,907.906344802654,3.141956744912022e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251772478,1815.853022953102,1679.6639117551165,136.18909628133076,1815.8530080364471,1.4916655004526547e-05,1.0,0,0,0.3854114924838497,215.79438720107225,0.9249999335437492,605.3043324260905,559.9064672678771,45.397865158213335,1.0,0,0,0.38540145897178285,215.78163966231028,0.9249999335416483,605.2843330333967,559.8879678296929,45.396365203703795,1.0,0.0,-0.0,0.3853914301633627,215.76889831386524,0.9249999335395482,605.2643425769601,559.8694766575464,45.39486591941363,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508726677,1679.6639117551165,1679.6639117551165,0.0,52.06958126440861,0.0,,,136.18917403714408,0.0,58.56134483597196,,,,24.51033899,0.0,3.0,1094.971617267503,0.0,-0.0,0.0,126.64441725315648
115,1,116,0.11566,0.0,0.0,1096.0781671670425,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929852,1815.8530857922606,1815.8530229530827,6.283917775817827e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169413,0.9999999653948847,907.946709570039,907.9466781504384,3.141960064567684e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611612911,0.9999999653933732,907.9063762222214,907.9063448026443,3.141957711250143e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251768811,1815.8530229530827,1679.6639117544612,136.18909628198617,1815.853008036449,1.4916633745087893e-05,1.0,0,0,0.38541149248378126,215.79438720095038,0.9249999335433884,605.3043324260922,559.9064672676603,45.39786515843184,1.0,0,0,0.3854014589717145,215.78163966218784,0.9249999335412875,605.2843330333967,559.8879678294745,45.39636520392219,1.0,0.0,-0.0,0.38539143016329447,215.76889831374285,0.9249999335391873,605.2643425769601,559.8694766573279,45.39486591963214,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508720058,1679.6639117544612,1679.6639117544612,0.0,52.0695812643883,0.0,,,136.18917403779767,0.0,58.561344836253,,,,23.40378909,0.0,3.0,1096.078167167067,0.0,-0.0,0.0,126.77240081454013
116,1,117,0.11566,0.0,0.0,1095.9280757071301,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929859,1815.8530857922606,1815.8530229530868,6.283917366545211e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169447,0.9999999653948869,907.946709570039,907.9466781504404,3.141959859931376e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129144,0.9999999653933754,907.9063762222214,907.9063448026463,3.141957506613835e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251769612,1815.8530229530868,1679.663911754604,136.18909628184326,1815.853008036449,1.491663783781405e-05,1.0,0,0,0.3854114924837962,215.7943872009765,0.924999933543467,605.3043324260905,559.9064672677064,45.39786515838409,1.0,0,0,0.3854014589717295,215.7816396622152,0.9249999335413662,605.2843330333984,559.8879678295237,45.396365203874666,1.0,0.0,-0.0,0.3853914301633091,215.76889831376943,0.924999933539266,605.2643425769601,559.8694766573756,45.394865919584504,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508721502,1679.663911754604,1679.663911754604,0.0,52.069581264392724,0.0,,,136.18917403765477,0.0,58.56134483619155,,,,23.55388055,0.0,3.0,1095.928075707162,0.0,-0.0,0.0,126.75504123628667
117,1,118,0.11566,0.0,0.0,1097.0680410247317,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929683,1815.8530857922606,1815.853022952981,6.283927928052435e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483168568,0.9999999653948288,907.946709570039,907.9466781503877,3.141965135000646e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116128263,0.9999999653933173,907.9063762222214,907.9063448025935,3.141962793051789e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251749363,1815.853022952981,1679.6639117509935,136.1890962854535,1815.8530080364471,1.4916534041731211e-05,1.0,0,0,0.3854114924834196,215.7943872003018,0.9249999335414789,605.3043324260905,559.9064672665029,45.39786515958758,1.0,0,0,0.38540145897135275,215.78163966153983,0.9249999335393779,605.2843330333967,559.8879678283187,45.39636520507804,1.0,0.0,-0.0,0.3853914301629323,215.76889831309464,0.9249999335372778,605.2643425769601,559.8694766561722,45.39486592078788,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508685037,1679.6639117509935,1679.6639117509935,0.0,52.0695812642808,0.0,,,136.18917404126682,0.0,58.561344837744734,,,,22.41391523,0.0,3.0,1097.068041024755,0.0,-0.0,0.0,126.88688962492046
118,1,119,0.11506,0.0,0.0,1096.9213432497677,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599329787,1815.8530857922606,1815.8530229549597,6.283730078848748e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185047,0.9999999653959184,907.946709570039,907.946678151377,3.141866204714461e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614474,0.9999999653944068,907.9063762222214,907.9063448035827,3.1418638741342875e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252127991,1815.8530229549597,1679.663911818522,136.18909621791613,1815.853008036438,1.4918521628715098e-05,1.0,0,0,0.3854114924904669,215.79438721292425,0.924999933578671,605.3043324260905,559.9064672890155,45.39786513707497,1.0,0,0,0.3854014589784001,215.78163967416126,0.9249999335765707,605.2843330333951,559.8879678508295,45.39636518256566,1.0,0.0,-0.0,0.3853914301699801,215.7688983257136,0.9249999335744712,605.2643425769523,559.8694766786768,45.3948658982755,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509367073,1679.663911818522,1679.663911818522,0.0,52.06958126637418,0.0,,,136.18917397373855,0.0,58.561344808707574,,,,22.56061305,0.0,3.0,1096.9213432497677,0.0,-0.0,0.0,126.21176975431827
119,1,120,0.11506,0.0,0.0,1097.117980569301,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599329446,1815.8530857922606,1815.8530229549392,6.283732113843143e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483184877,0.9999999653959071,907.946709570039,907.9466781513668,3.141867227896e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116144572,0.9999999653943956,907.9063762222214,907.9063448035726,3.141864885947143e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252124063,1815.8530229549392,1679.6639118178236,136.189096218621,1815.8530080364444,1.4918494912308233e-05,1.0,0,0,0.38541149249039314,215.79438721279308,0.9249999335782831,605.3043324260922,559.9064672887823,45.39786513730985,1.0,0,0,0.3854014589783266,215.78163967403015,0.9249999335761828,605.2843330333967,559.887967850596,45.39636518280065,1.0,0.0,-0.0,0.38539143016990646,215.7688983255831,0.9249999335740833,605.2643425769558,559.8694766784453,45.39486589851049,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550936002,1679.6639118178236,1679.6639118178236,0.0,52.069581266352536,0.0,,,136.18917397443704,0.0,58.56134480900793,,,,22.36397573,0.0,3.0,1097.117980569301,0.0,-0.0,0.0,126.23439484430376
120,1,121,0.11506,0.0,0.0,1096.7755919199699,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599329934,1815.8530857922606,1815.8530229549685,6.283729192091414e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148318512,0.9999999653959233,907.946709570039,907.9466781513814,3.1418657613357936e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116144813,0.9999999653944117,907.9063762222214,907.9063448035871,3.1418634307556204e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252129689,1815.8530229549685,1679.6639118188273,136.18909621761816,1815.8530080364458,1.4918522765583475e-05,1.0,0,0,0.3854114924904977,215.79438721297984,0.9249999335788354,605.3043324260905,559.906467289115,45.3978651369755,1.0,0,0,0.38540145897843125,215.78163967421702,0.9249999335767352,605.2843330333951,559.8879678509289,45.396365182466184,1.0,0.0,-0.0,0.38539143017001093,215.768898325772,0.9249999335746356,605.2643425769601,559.8694766787836,45.39486589817648,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509370156,1679.6639118188273,1679.6639118188273,0.0,52.06958126638364,0.0,,,136.18917397343284,0.0,58.56134480857612,,,,22.70636438,0.0,3.0,1096.7755919199699,0.0,-0.0,0.0,126.19499960631173
121,1,122,0.11506,0.0,0.0,1097.478242263481,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759932519,1815.8530857922606,1815.8530229546834,6.283757704750315e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483182748,0.9999999653957662,907.946709570039,907.9466781512389,3.141880017665244e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614244,0.9999999653942546,907.9063762222214,907.9063448034445,3.1418776870850706e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252075109,1815.8530229546834,1679.6639118090918,136.18909622735214,1815.853008036444,1.4918239457983873e-05,1.0,0,0,0.3854114924894822,215.79438721116074,0.924999933573475,605.3043324260905,559.9064672858703,45.39786514022012,1.0,0,0,0.3854014589774155,215.78163967239718,0.9249999335713746,605.2843330333934,559.8879678476826,45.396365185710806,1.0,0.0,-0.0,0.3853914301689954,215.76889832395293,0.9249999335692749,605.2643425769601,559.8694766755389,45.39486590142121,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509271829,1679.6639118090918,1679.6639118090918,0.0,52.06958126608185,0.0,,,136.18917398316864,0.0,58.56134481276251,,,,22.00371403,0.0,3.0,1097.478242263481,0.0,-0.0,0.0,126.27584655483612
122,1,123,0.11506,0.0,0.0,1097.4639550344343,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759932588,1815.8530857922606,1815.853022954725,6.283753543812054e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483183095,0.9999999653957892,907.946709570039,907.9466781512597,3.1418779371961136e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116142787,0.9999999653942776,907.9063762222214,907.9063448034653,3.1418756066159403e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252083128,1815.853022954725,1679.6639118105218,136.18909622592594,1815.8530080364503,1.4918274700903567e-05,1.0,0,0,0.38541149248963075,215.7943872114277,0.9249999335742606,605.3043324260921,559.9064672863473,45.397865139744795,1.0,0,0,0.38540145897756434,215.78163967266553,0.9249999335721603,605.2843330333983,559.8879678481627,45.396365185235595,1.0,0.0,-0.0,0.38539143016914423,215.76889832421958,0.9249999335700606,605.2643425769601,559.8694766760145,45.39486590094555,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550928627,1679.6639118105218,1679.6639118105218,0.0,52.06958126612618,0.0,,,136.1891739817361,0.0,58.561344812146515,,,,22.01800126,0.0,3.0,1097.4639550344345,0.0,-0.0,0.0,126.27420266626201
123,1,124,0.11506,0.0,0.0,1097.2106019189057,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759932916,1815.8530857922606,1815.853022954922,6.283733864620444e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483184732,0.9999999653958974,907.946709570039,907.946678151358,3.141868103284651e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116144427,0.999999965394386,907.9063762222214,907.9063448035638,3.1418657613357936e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252120737,1815.853022954922,1679.6639118172307,136.18909621921648,1815.8530080364471,1.4918474676051119e-05,1.0,0,0,0.3854114924903313,215.79438721268133,0.9249999335779553,605.3043324260905,559.9064672885822,45.397865137508234,1.0,0,0,0.3854014589782646,215.78163967391896,0.924999933575855,605.2843330333967,559.8879678503977,45.396365182999034,1.0,0.0,-0.0,0.38539143016984434,215.7688983254734,0.9249999335737554,605.2643425769601,559.8694766782509,45.39486589870921,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550935403,1679.6639118172307,1679.6639118172307,0.0,52.069581266334154,0.0,,,136.1891739750298,0.0,58.56134480926281,,,,22.27135438,0.0,3.0,1097.2106019189055,0.0,-0.0,0.0,126.24505185678929
124,1,125,0.11506,0.0,0.0,1091.9075832807248,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.490975993305,1815.8530857922606,1815.8530229550024,6.283725815592334e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185403,0.9999999653959418,907.946709570039,907.9466781513983,3.1418640787705954e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145097,0.9999999653944303,907.9063762222214,907.906344803604,3.141861736821738e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136043,1815.8530229550024,1679.6639118199532,136.18909621646696,1815.8530080364203,1.4918581996425928e-05,1.0,0,0,0.3854114924906177,215.79438721319468,0.9249999335794684,605.3043324260905,559.9064672894981,45.39786513659237,1.0,0,0,0.38540145897855116,215.78163967443237,0.9249999335773682,605.2843330333967,559.8879678513135,45.39636518208317,1.0,0.0,-0.0,0.38539143017013106,215.7688983259772,0.9249999335752686,605.264342576933,559.8694766791416,45.39486589779142,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509381528,1679.6639118199532,1679.6639118199532,0.0,52.06958126641855,0.0,,,136.18917397230712,0.0,58.56134480809205,,,,27.57437302,0.0,3.0,1091.9075832807246,0.0,-0.0,0.0,125.63488653228019
125,1,126,0.11506,0.0,0.0,1077.0636129908162,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599330565,1815.8530857922606,1815.8530229550063,6.283725417688402e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185437,0.999999965395944,907.946709570039,907.9466781514003,3.1418638741342875e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614513,0.9999999653944325,907.9063762222214,907.906344803606,3.141861543554114e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136813,1815.8530229550063,1679.663911820091,136.1890962163303,1815.8530080364214,1.4918584838596871e-05,1.0,0,0,0.3854114924906319,215.7943872132202,0.9249999335795437,605.3043324260905,559.9064672895437,45.397865136546784,1.0,0,0,0.3854014589785655,215.7816396744574,0.9249999335774434,605.2843330333951,559.8879678513576,45.39636518203747,1.0,0.0,-0.0,0.38539143017014527,215.76889832600375,0.9249999335753437,605.2643425769359,559.8694766791898,45.39486589774606,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550938292,1679.663911820091,1679.663911820091,0.0,52.06958126642282,0.0,,,136.1891739721693,0.0,58.5613448080328,,,,42.41834331,0.0,3.0,1077.0636129908164,0.0,-0.0,0.0,123.9269393107233
126,1,127,0.11506,0.0,0.0,1068.3571100208383,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933057,1815.8530857922606,1815.853022955007,6.283725360844983e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148318544,0.9999999653959443,907.946709570039,907.9466781514005,3.14186385139692e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145134,0.9999999653944328,907.9063762222214,907.9063448036063,3.141861509448063e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136993,1815.853022955007,1679.6639118201304,136.1890962163169,1815.8530080364471,1.4918559713805735e-05,1.0,0,0,0.38541149249063383,215.79438721322325,0.9249999335795521,605.3043324260905,559.9064672895488,45.39786513654167,1.0,0,0,0.385401458978567,215.7816396744608,0.9249999335774519,605.2843330333967,559.8879678513642,45.39636518203247,1.0,0.0,-0.0,0.38539143017014693,215.7688983260153,0.9249999335753523,605.2643425769601,559.8694766792173,45.39486589774276,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509383318,1679.6639118201304,1679.6639118201304,0.0,52.06958126642404,0.0,,,136.18917397213022,0.0,58.561344808015996,,,,51.12484628,0.0,3.0,1068.3571100208383,0.0,-0.0,0.0,122.92516907899764
127,1,128,0.11506,0.0,0.0,1070.3246258508248,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933057,1815.8530857922606,1815.853022955007,6.283725360844983e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148318544,0.9999999653959443,907.946709570039,907.9466781514005,3.14186385139692e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116145134,0.9999999653944328,907.9063762222214,907.9063448036063,3.141861509448063e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252136885,1815.853022955007,1679.663911820104,136.18909621631758,1815.8530080364214,1.491858540703106e-05,1.0,0,0,0.3854114924906333,215.79438721322202,0.9249999335795507,605.3043324260888,559.9064672895464,45.39786513654235,1.0,0,0,0.3854014589785668,215.78163967446034,0.9249999335774505,605.2843330333967,559.8879678513633,45.39636518203338,1.0,0.0,-0.0,0.3853914301701466,215.7688983260061,0.9249999335753508,605.2643425769359,559.869476679194,45.39486589774185,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550938305,1679.663911820104,1679.663911820104,0.0,52.06958126642322,0.0,,,136.1891739721566,0.0,58.561344808027336,,,,49.15733045,0.0,3.0,1070.3246258508248,0.0,-0.0,0.0,123.15155145039589
128,1,129,0.07074,0.0,0.0,1079.2898254619624,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661623,1815.8530857922606,1815.8530230949398,6.269732068631129e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730094,907.946709570039,907.9466782213715,3.134866756226984e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611731057,0.9999999654714914,907.9063762222214,907.9063448735683,3.134865312404145e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708631,1815.8530230949398,1679.6639163810198,136.1890916554272,1815.8530080364471,1.5058492635944276e-05,1.0,0,0,0.3854114929665492,215.79438806564133,0.9249999360912192,605.3043324260905,559.9064688098719,45.397863616218615,1.0,0,0,0.38540145945448984,215.78164052684878,0.9249999360891583,605.2843330333967,559.8879693716608,45.396363661735904,1.0,0.0,-0.0,0.385391430646077,215.76889917837306,0.924999936087098,605.2643425769601,559.8694781994874,45.394864377472686,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.646055554483,1679.6639163810198,1679.6639163810198,0.0,52.06958140781161,0.0,,,136.18916941124053,0.0,58.56134284683342,,,,40.19213388,0.0,3.0,1079.2898254619622,0.0,-0.0,0.0,76.34896225317922
129,1,130,0.07074,0.0,0.0,1082.9647605519533,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949393,6.269732114105864e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730092,907.946709570039,907.9466782213714,3.1348667675956676e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714911,907.9063762222214,907.906344873568,3.134865346510196e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708555,1815.8530230949393,1679.6639163810062,136.18909165544085,1815.8530080364471,1.5058492181196925e-05,1.0,0,0,0.3854114929665476,215.79438806563863,0.9249999360912117,605.3043324260905,559.9064688098672,45.397863616223276,1.0,0,0,0.38540145945448856,215.7816405268463,0.9249999360891508,605.2843330333967,559.8879693716563,45.39636366174045,1.0,0.0,-0.0,0.38539143064607556,215.76889917837056,0.9249999360870905,605.2643425769601,559.869478199483,45.39486437747712,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448165,1679.6639163810062,1679.6639163810062,0.0,52.06958140781119,0.0,,,136.18916941125417,0.0,58.561342846839295,,,,36.51719879,0.0,3.0,1082.9647605519533,0.0,-0.0,0.0,76.60892716144518
130,1,131,0.07074,0.0,0.0,1085.0924742319457,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.853023094939,6.269732136843231e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435105,0.9999999654730091,907.946709570039,907.9466782213713,3.1348667789643514e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.999999965471491,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708492,1815.853023094939,1679.6639163809948,136.18909165545233,1815.8530080364471,1.505849195382325e-05,1.0,0,0,0.3854114929665468,215.79438806563675,0.9249999360912053,605.3043324260905,559.9064688098634,45.39786361622703,1.0,0,0,0.3854014594544871,215.781640526844,0.9249999360891444,605.2843330333967,559.8879693716524,45.39636366174432,1.0,0.0,-0.0,0.38539143064607456,215.76889917836849,0.9249999360870841,605.2643425769601,559.8694781994791,45.394864377480985,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448048,1679.6639163809948,1679.6639163809948,0.0,52.06958140781084,0.0,,,136.18916941126565,0.0,58.56134284684423,,,,34.38948511,0.0,3.0,1085.092474231946,0.0,-0.0,0.0,76.75944162716785
131,1,132,0.07074,0.0,0.0,1086.7712598319367,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661606,1815.8530857922606,1815.8530230949386,6.269732182317966e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351045,0.9999999654730087,907.946709570039,907.9466782213709,3.134866813070403e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611731056,0.9999999654714907,907.9063762222214,907.9063448735677,3.1348653692475636e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708417,1815.8530230949386,1679.6639163809812,136.1890916554645,1815.8530080364458,1.5058492863317952e-05,1.0,0,0,0.3854114929665455,215.7943880656338,0.9249999360911986,605.3043324260888,559.9064688098578,45.39786361623101,1.0,0,0,0.385401459454486,215.7816405268418,0.9249999360891377,605.2843330333967,559.8879693716483,45.39636366174841,1.0,0.0,-0.0,0.38539143064607295,215.768899178366,0.9249999360870774,605.2643425769601,559.869478199475,45.39486437748508,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447912,1679.6639163809812,1679.6639163809812,0.0,52.06958140781042,0.0,,,136.1891694112792,0.0,58.56134284685005,,,,32.71069951,0.0,3.0,1086.7712598319367,0.0,-0.0,0.0,76.8781989205112
132,1,133,0.07074,0.0,0.0,1083.8724590919392,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949393,6.269732114105864e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730092,907.946709570039,907.9466782213714,3.1348667675956676e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714911,907.9063762222214,907.906344873568,3.134865346510196e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708442,1815.8530230949393,1679.6639163809784,136.18909165544358,1815.8530080364221,1.5058517192301224e-05,1.0,0,0,0.38541149296654714,215.7943880656378,0.9249999360912092,605.3043324260905,559.9064688098657,45.397863616224754,1.0,0,0,0.3854014594544881,215.78164052684545,0.9249999360891482,605.2843330333967,559.8879693716547,45.39636366174204,1.0,0.0,-0.0,0.38539143064607534,215.76889917836087,0.9249999360870881,605.264342576935,559.8694781994582,45.39486437747678,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555447883,1679.6639163809784,1679.6639163809784,0.0,52.06958140781033,0.0,,,136.1891694112819,0.0,58.56134284685122,,,,35.60950025,0.0,3.0,1083.8724590919392,0.0,-0.0,0.0,76.67313775616377
133,1,134,0.07074,0.0,0.0,1083.6520306519508,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.8530230949393,6.269732114105864e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730092,907.946709570039,907.9466782213714,3.1348667675956676e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.9999999654714911,907.9063762222214,907.906344873568,3.134865346510196e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708535,1815.8530230949393,1679.6639163810028,136.18909165544426,1815.8530080364471,1.5058492181196925e-05,1.0,0,0,0.38541149296654725,215.79438806563803,0.9249999360912099,605.3043324260905,559.9064688098662,45.3978636162243,1.0,0,0,0.38540145945448795,215.78164052684548,0.9249999360891489,605.2843330333967,559.887969371655,45.3963636617417,1.0,0.0,-0.0,0.38539143064607523,215.76889917836994,0.9249999360870886,605.2643425769601,559.8694781994818,45.39486437747826,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448128,1679.6639163810028,1679.6639163810028,0.0,52.069581407811086,0.0,,,136.1891694112576,0.0,58.561342846840766,,,,35.82992869,0.0,3.0,1083.6520306519508,0.0,-0.0,0.0,76.65754464831899
134,1,135,0.07074,0.0,0.0,1080.710114611948,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097601661623,1815.8530857922606,1815.8530230949395,6.269732079999812e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071484351054,0.9999999654730094,907.946709570039,907.9466782213715,3.134866756226984e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611731057,0.9999999654714913,907.9063762222214,907.9063448735682,3.1348653237728286e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708515,1815.8530230949395,1679.6639163809919,136.18909165542993,1815.8530080364217,1.5058517988109088e-05,1.0,0,0,0.38541149296654853,215.79438806564033,0.9249999360912167,605.3043324260905,559.9064688098703,45.39786361622021,1.0,0,0,0.3854014594544896,215.78164052684804,0.9249999360891558,605.2843330333967,559.8879693716592,45.396363661737496,1.0,0.0,-0.0,0.3853914306460766,215.76889917836317,0.9249999360870955,605.2643425769345,559.8694781994623,45.39486437747223,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460555544802,1679.6639163809919,1679.6639163809919,0.0,52.069581407810745,0.0,,,136.18916941126875,0.0,58.56134284684556,,,,38.77184473,0.0,3.0,1080.710114611948,0.0,-0.0,0.0,76.4494335076492
135,1,136,0.07074,0.0,0.0,1085.2073352919451,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.853023094939,6.269732136843231e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435105,0.9999999654730091,907.946709570039,907.9466782213713,3.1348667789643514e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.999999965471491,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708485,1815.853023094939,1679.6639163809941,136.18909165545324,1815.8530080364471,1.505849195382325e-05,1.0,0,0,0.3854114929665463,215.79438806563633,0.9249999360912049,605.3043324260905,559.9064688098631,45.39786361622737,1.0,0,0,0.385401459454487,215.78164052684383,0.9249999360891439,605.2843330333967,559.887969371652,45.39636366174466,1.0,0.0,-0.0,0.38539143064607445,215.76889917836834,0.9249999360870838,605.2643425769601,559.8694781994789,45.39486437748121,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448043,1679.6639163809941,1679.6639163809941,0.0,52.069581407810816,0.0,,,136.1891694112666,0.0,58.561342846844624,,,,34.27462405,0.0,3.0,1085.2073352919451,0.0,-0.0,0.0,76.76756689855219
136,1,137,0.07074,0.0,0.0,1084.9768222119465,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909760166162,1815.8530857922606,1815.853023094939,6.269732136843231e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148435105,0.9999999654730091,907.946709570039,907.9466782213713,3.1348667789643514e-05,1.0,0.0,0.0,0.16658134622262924,151.24026117310564,0.999999965471491,907.9063762222214,907.9063448735678,3.13486535787888e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449277708496,1815.853023094939,1679.6639163809955,136.18909165545176,1815.8530080364471,1.505849195382325e-05,1.0,0,0,0.38541149296654664,215.7943880656367,0.9249999360912057,605.3043324260905,559.9064688098636,45.397863616226914,1.0,0,0,0.3854014594544872,215.78164052684417,0.9249999360891449,605.2843330333967,559.8879693716526,45.39636366174409,1.0,0.0,-0.0,0.38539143064607495,215.7688991783688,0.9249999360870845,605.2643425769601,559.8694781994793,45.39486437748076,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605555448057,1679.6639163809955,1679.6639163809955,0.0,52.06958140781086,0.0,,,136.18916941126508,0.0,58.561342846843985,,,,34.50513713,0.0,3.0,1084.9768222119462,0.0,-0.0,0.0,76.7512604032731
137,1,138,0.11566,0.0,0.0,1087.489897897897,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929915,1815.8530857922606,1815.8530229531204,6.283914001414814e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169728,0.9999999653949054,907.946709570039,907.9466781504573,3.1419581773661776e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129423,0.999999965393394,907.9063762222214,907.9063448026632,3.141955824048637e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251776013,1815.8530229531204,1679.663911755747,136.18909628070014,1815.8530080364471,1.491667330810742e-05,1.0,0,0,0.3854114924839155,215.79438720119012,0.9249999335440965,605.3043324260905,559.9064672680873,45.39786515800313,1.0,0,0,0.38540145897184874,215.78163966242818,0.9249999335419957,605.2843330333967,559.8879678299031,45.39636520349359,1.0,0.0,-0.0,0.3853914301634284,215.76889831398307,0.9249999335398956,605.2643425769601,559.8694766577566,45.394865919203426,-0.0,0.0,-0.0,0.19992099860163232,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508733047,1679.663911755747,1679.663911755747,0.0,52.06958126442816,0.0,,,136.1891740365135,0.0,58.561344835700794,,,,31.99205836,0.0,3.0,1087.4898978979231,0.0,-0.0,0.0,125.77908159087076
138,1,139,0.11566,0.0,0.0,1095.7470671872218,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929866,1815.8530857922606,1815.853022953091,6.283916923166544e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483169484,0.9999999653948893,907.946709570039,907.9466781504427,3.1419596325577004e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129178,0.9999999653933779,907.9063762222214,907.9063448026485,3.141957290608843e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.344925177039,1815.853022953091,1679.6639117547438,136.1890962817033,1815.8530080364471,1.4916644090590125e-05,1.0,0,0,0.3854114924838111,215.79438720100282,0.924999933543544,605.3043324260905,559.906467267753,45.39786515833748,1.0,0,0,0.3854014589717441,215.78163966224068,0.9249999335414432,605.2843330333967,559.8879678295687,45.396365203828054,1.0,0.0,-0.0,0.3853914301633237,215.76889831379557,0.9249999335393431,605.2643425769601,559.8694766574223,45.39486591953778,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508722914,1679.6639117547438,1679.6639117547438,0.0,52.06958126439706,0.0,,,136.18917403751666,0.0,58.56134483613216,,,,23.73488907,0.0,3.0,1095.7470671872547,0.0,-0.0,0.0,126.73410579087407
139,1,140,0.11566,0.0,0.0,1096.1917236269533,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599298454,1815.8530857922606,1815.8530229530788,6.283918150984391e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148316938,0.9999999653948827,907.946709570039,907.9466781504366,3.141960246466624e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116129076,0.9999999653933711,907.9063762222214,907.9063448026424,3.141957904517767e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251768079,1815.8530229530788,1679.6639117543311,136.189096282116,1815.8530080364471,1.4916631812411651e-05,1.0,0,0,0.3854114924837679,215.7943872009256,0.9249999335433168,605.3043324260905,559.9064672676154,45.39786515847504,1.0,0,0,0.3854014589717012,215.78163966216366,0.9249999335412159,605.2843330333967,559.8879678294311,45.396365203965615,1.0,0.0,-0.0,0.3853914301632809,215.76889831371858,0.9249999335391159,605.2643425769601,559.8694766572847,45.39486591967534,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508718745,1679.6639117543311,1679.6639117543311,0.0,52.06958126438427,0.0,,,136.18917403792932,0.0,58.5613448363096,,,,23.29023263,0.0,3.0,1096.1917236269799,0.0,-0.0,0.0,126.78553475469342
140,1,141,0.11566,0.0,0.0,1097.0777074746545,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929677,1815.8530857922606,1815.8530229529779,6.283928257744265e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148316854,0.9999999653948269,907.946709570039,907.946678150386,3.141965305530903e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116128235,0.9999999653933155,907.9063762222214,907.9063448025919,3.141962952213362e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251748712,1815.8530229529779,1679.663911750877,136.18909628557003,1815.8530080364471,1.4916530744812917e-05,1.0,0,0,0.38541149248340767,215.79438720028014,0.9249999335414146,605.3043324260905,559.906467266464,45.39786515962646,1.0,0,0,0.3854014589713404,215.78163966151794,0.9249999335393138,605.2843330333967,559.8879678282798,45.39636520511692,1.0,0.0,-0.0,0.38539143016292043,215.76889831307307,0.9249999335372137,605.2643425769601,559.8694766561334,45.394865920826646,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550868386,1679.663911750877,1679.663911750877,0.0,52.06958126427719,0.0,,,136.18917404138338,0.0,58.56134483779485,,,,22.40424878,0.0,3.0,1097.0777074746775,0.0,-0.0,0.0,126.88800764651855
141,1,142,0.11566,0.0,0.0,1097.12992558416,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759929641,1815.8530857922606,1815.853022952956,6.283930429162865e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483168358,0.999999965394815,907.946709570039,907.9466781503752,3.141966385555861e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116128053,0.9999999653933035,907.9063762222214,907.906344802581,3.141964043607004e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449251744555,1815.853022952956,1679.6639117501359,136.18909628631127,1815.8530080364471,1.4916509030626912e-05,1.0,0,0,0.38541149248333006,215.79438720014147,0.9249999335410064,605.3043324260905,559.906467266217,45.397865159873504,1.0,0,0,0.38540145897126316,215.78163966137947,0.9249999335389055,605.2843330333967,559.8879678280327,45.39636520536396,1.0,0.0,-0.0,0.38539143016284305,215.76889831293454,0.9249999335368054,605.2643425769601,559.8694766558863,45.3948659210738,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605508676374,1679.6639117501359,1679.6639117501359,0.0,52.06958126425421,0.0,,,136.1891740421246,0.0,58.56134483811357,,,,22.35203067,0.0,3.0,1097.1299255841834,0.0,-0.0,0.0,126.89404719306394
142,1,143,0.11506,0.0,0.0,1097.2091380289132,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759932916,1815.8530857922606,1815.853022954922,6.283733841883077e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483184735,0.9999999653958976,907.946709570039,907.9466781513581,3.141868091915967e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614443,0.9999999653943861,907.9063762222214,907.9063448035639,3.14186574996711e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252120802,1815.853022954922,1679.6639118172425,136.18909621920466,1815.8530080364471,1.4918474903424794e-05,1.0,0,0,0.38541149249033246,215.79438721268352,0.9249999335779618,605.3043324260905,559.9064672885862,45.397865137504255,1.0,0,0,0.3854014589782654,215.78163967392095,0.9249999335758615,605.2843330333967,559.8879678504017,45.396365182995055,1.0,0.0,-0.0,0.3853914301698456,215.76889832547562,0.9249999335737619,605.2643425769601,559.8694766782547,45.39486589870535,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550935415,1679.6639118172425,1679.6639118172425,0.0,52.06958126633452,0.0,,,136.18917397501798,0.0,58.56134480925773,,,,22.27281827,0.0,3.0,1097.2091380289132,0.0,-0.0,0.0,126.24488342160676
143,1,144,0.11506,0.0,0.0,1097.3248824080094,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.490975993285,1815.8530857922606,1815.8530229548826,6.283737786816346e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483184405,0.9999999653958759,907.946709570039,907.9466781513385,3.1418700586982595e-05,1.0,0.0,0.0,0.16658134622262924,151.240261161441,0.9999999653943643,907.9063762222214,907.9063448035441,3.141867728118086e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.34492521132,1815.8530229548826,1679.663911815886,136.18909622055878,1815.8530080364446,1.4918437955202535e-05,1.0,0,0,0.3854114924901911,215.79438721243037,0.924999933577216,605.3043324260905,559.9064672881348,45.397865137955705,1.0,0,0,0.38540145897812433,215.78163967366797,0.9249999335751157,605.2843330333967,559.8879678499502,45.396365183446505,1.0,0.0,-0.0,0.38539143016970423,215.76889832522156,0.924999933573016,605.2643425769575,559.8694766778009,45.39486589915657,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550934045,1679.663911815886,1679.663911815886,0.0,52.06958126629247,0.0,,,136.1891739763746,0.0,58.56134480984108,,,,22.15707389,0.0,3.0,1097.3248824080094,0.0,-0.0,0.0,126.25820096986556
144,1,145,0.11506,0.0,0.0,1096.4262443702303,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933014,1815.8530857922606,1815.8530229549806,6.283727987010934e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483185224,0.9999999653959298,907.946709570039,907.9466781513875,3.141865158795554e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116144915,0.9999999653944183,907.9063762222214,907.9063448035931,3.1418628282153804e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252131885,1815.8530229549806,1679.663911819211,136.18909621720945,1815.8530080364208,1.4918559827492572e-05,1.0,0,0,0.3854114924905406,215.7943872130561,0.9249999335790595,605.3043324260905,559.9064672892506,45.39786513683987,1.0,0,0,0.38540145897847383,215.78163967429433,0.9249999335769593,605.2843330333984,559.8879678510676,45.39636518233078,1.0,0.0,-0.0,0.3853914301700537,215.7688983258381,0.9249999335748597,605.2643425769319,559.8694766788931,45.3948658980388,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509374033,1679.663911819211,1679.663911819211,0.0,52.069581266395545,0.0,,,136.18917397304915,0.0,58.561344808411135,,,,23.05571193,0.0,3.0,1096.4262443702303,0.0,-0.0,0.0,126.15480367723869
145,1,146,0.11506,0.0,0.0,1097.3659029774508,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759932809,1815.8530857922606,1815.8530229548578,6.283740265189408e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.250714831842,0.9999999653958622,907.946709570039,907.9466781513261,3.141871297884791e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116143892,0.9999999653943507,907.9063762222214,907.9063448035317,3.1418689673046174e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252108499,1815.8530229548578,1679.6639118150483,136.18909622139904,1815.8530080364471,1.4918410670361482e-05,1.0,0,0,0.3854114924901035,215.7943872122734,0.9249999335767534,605.3043324260905,559.9064672878548,45.397865138235716,1.0,0,0,0.38540145897803674,215.78163967351097,0.924999933574653,605.2843330333967,559.8879678496701,45.39636518372663,1.0,0.0,-0.0,0.38539143016961663,215.76889832506555,0.9249999335725535,605.2643425769601,559.8694766775234,45.394865899436695,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550933199,1679.6639118150483,1679.6639118150483,0.0,52.069581266266496,0.0,,,136.1891739772124,0.0,58.56134481020132,,,,22.11605332,0.0,3.0,1097.3659029774508,0.0,-0.0,0.0,126.26292079658548
146,1,147,0.11506,0.0,0.0,1096.3885880402618,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.4909759933015,1815.8530857922606,1815.8530229549813,6.283727918798832e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.2507148318523,0.9999999653959303,907.946709570039,907.9466781513878,3.1418651246895024e-05,1.0,0.0,0.0,0.16658134622262924,151.2402611614492,0.9999999653944187,907.9063762222214,907.9063448035935,3.141862794109329e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252132144,1815.8530229549813,1679.6639118192654,136.18909621718183,1815.8530080364471,1.4918534134267247e-05,1.0,0,0,0.3854114924905436,215.7943872130616,0.9249999335790757,605.3043324260905,559.9064672892605,45.39786513682998,1.0,0,0,0.38540145897847694,215.78163967429924,0.9249999335769755,605.2843330333967,559.8879678510759,45.39636518232078,1.0,0.0,-0.0,0.38539143017005656,215.76889832585357,0.924999933574876,605.2643425769601,559.869476678929,45.39486589803107,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.64605509374582,1679.6639118192654,1679.6639118192654,0.0,52.06958126639723,0.0,,,136.18917397299515,0.0,58.561344808387915,,,,23.09336826,0.0,3.0,1096.3885880402618,0.0,-0.0,0.0,126.15047093991251
147,1,148,0.11506,0.0,0.0,1097.3625137675049,,,,0,0.0,1,1815.8530857922606,1815.8530857922606,-0.0,290.5364937267617,60.28632244830305,0.0,,,302.49097599328127,1815.8530857922606,1815.85302295486,6.283740037815733e-05,1815.8530857922606,0.0,1.0,0.0,0.0,0.16658545977590247,151.25071483184217,0.9999999653958636,907.946709570039,907.9466781513272,3.141871184197953e-05,1.0,0.0,0.0,0.16658134622262924,151.24026116143912,0.999999965394352,907.9063762222214,907.9063448035329,3.14186885361778e-05,-0.0,0.0,-0.0,0.271,0.0,0.0,0.0,0.0,0.0,,,,647.3449252108954,1815.85302295486,1679.6639118151297,136.1890962213174,1815.8530080364471,1.4918412944098236e-05,1.0,0,0,0.38541149249011164,215.79438721228846,0.9249999335767983,605.3043324260905,559.9064672878819,45.397865138208545,1.0,0,0,0.38540145897804523,215.78163967352626,0.924999933574698,605.2843330333967,559.8879678496974,45.396365183699345,1.0,0.0,-0.0,0.38539143016962496,215.7688983250807,0.9249999335725985,605.2643425769601,559.8694766775506,45.394865899409524,-0.0,0.0,-0.0,0.19992099860163304,0.0,0.9051316701949487,0.0,0.0,0.0,1.0,,,0.101,169.6460550933281,1679.6639118151297,1679.6639118151297,0.0,52.06958126626902,0.0,,,136.18917397713074,0.0,58.56134481016621,,,,22.11944253,0.0,3.0,1097.3625137675049,0.0,-0.0,0.0,126.2625308340891
